DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-12-11 21:15:00+00:00,251.8,449.0,38.22222222222222,14.722222222222221,582.6069665,20.555555555555554,17.944444444444443,70579.6,24.333333333333332,14.722222222222221,56.8,194.5,360.5957911,4710Q20221,0.0,2022-12-11 21:15:00
2022-12-11 21:30:00+00:00,252.8,448.0,38.333333333333336,14.722222222222221,584.6753936,20.611111111111107,17.944444444444443,70579.6,24.388888888888893,14.722222222222221,57.1,194.8,361.9747425,4710Q20221,0.0,2022-12-11 21:30:00
2022-12-11 21:45:00+00:00,253.2,448.1,38.5,14.722222222222221,586.054345,20.833333333333332,17.944444444444443,70579.6,24.499999999999996,14.722222222222221,57.2,195.4,360.5957911,4710Q20221,0.0,2022-12-11 21:45:00
2022-12-11 22:00:00+00:00,247.7,450.7,38.888888888888886,14.722222222222221,586.054345,20.999999999999996,17.944444444444443,70579.6,24.555555555555557,14.777777777777779,55.9,192.4,362.66421820000005,4710Q20221,0.0,2022-12-11 22:00:00
2022-12-11 22:15:00+00:00,248.4,450.5,38.77777777777778,14.722222222222221,583.2964422,20.72222222222222,17.944444444444443,70579.6,24.388888888888893,14.777777777777779,56.1,192.2,361.9747425,4710Q20221,0.0,2022-12-11 22:15:00
2022-12-11 23:00:00+00:00,239.3,451.1,39.22222222222222,14.722222222222221,581.2280151,20.666666666666668,17.72222222222222,70579.6,24.388888888888893,14.722222222222221,54.0,185.6,362.66421820000005,4710Q20221,0.0,2022-12-11 23:00:00
2022-12-11 23:15:00+00:00,242.3,452.1,39.44444444444444,14.722222222222221,581.9174908000001,20.72222222222222,17.72222222222222,70579.6,24.333333333333332,14.722222222222221,54.7,187.9,362.66421820000005,4710Q20221,0.0,2022-12-11 23:15:00
2022-12-11 23:30:00+00:00,244.0,451.6,39.33333333333333,14.722222222222221,581.9174908000001,20.833333333333332,17.72222222222222,70579.6,24.333333333333332,14.722222222222221,55.1,189.5,362.66421820000005,4710Q20221,0.0,2022-12-11 23:30:00
2022-12-11 23:45:00+00:00,248.9,452.2,38.888888888888886,14.722222222222221,587.4332964,20.944444444444446,17.944444444444443,70579.6,24.499999999999996,14.777777777777779,56.2,193.5,362.66421820000005,4710Q20221,0.0,2022-12-11 23:45:00
2022-12-12 00:00:00+00:00,248.3,453.6,38.55555555555556,14.722222222222221,585.3648693,20.833333333333332,17.944444444444443,70579.6,24.444444444444443,14.722222222222221,56.0,193.3,361.9747425,4710Q20221,0.0,2022-12-12 00:00:00
2022-12-12 00:15:00+00:00,248.3,454.3,38.61111111111111,14.722222222222221,584.6753936,20.833333333333332,17.944444444444443,70579.6,24.444444444444443,14.666666666666666,56.0,193.0,360.5957911,4710Q20221,0.0,2022-12-12 00:15:00
2022-12-12 00:30:00+00:00,249.4,454.2,38.72222222222222,14.722222222222221,586.054345,20.833333333333332,17.944444444444443,70588.5,24.555555555555557,14.722222222222221,56.3,194.6,360.5957911,4710Q20221,0.0,2022-12-12 00:30:00
2022-12-12 00:45:00+00:00,246.6,454.8,38.833333333333336,14.722222222222221,587.4332964,21.055555555555557,17.944444444444443,70588.7,24.555555555555557,14.722222222222221,55.7,192.9,362.66421820000005,4710Q20221,0.0,2022-12-12 00:45:00
2022-12-12 01:00:00+00:00,245.6,455.3,38.833333333333336,14.722222222222221,584.6753936,20.888888888888886,17.944444444444443,70588.7,24.444444444444443,14.722222222222221,55.4,192.3,362.66421820000005,4710Q20221,0.0,2022-12-12 01:00:00
2022-12-12 01:15:00+00:00,248.3,455.5,38.833333333333336,14.722222222222221,585.3648693,20.888888888888886,17.944444444444443,70588.7,24.444444444444443,14.722222222222221,56.1,194.6,361.9747425,4710Q20221,0.0,2022-12-12 01:15:00
2022-12-12 01:30:00+00:00,244.6,455.7,38.833333333333336,14.722222222222221,585.3648693,20.833333333333332,17.83333333333333,70588.7,24.444444444444443,14.722222222222221,55.2,191.7,361.9747425,4710Q20221,0.0,2022-12-12 01:30:00
2022-12-12 01:45:00+00:00,247.0,456.4,38.77777777777778,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70588.7,24.444444444444443,14.666666666666666,55.8,192.7,360.5957911,4710Q20221,0.0,2022-12-12 01:45:00
2022-12-12 02:00:00+00:00,247.6,452.1,38.833333333333336,14.722222222222221,581.9174908000001,20.72222222222222,17.83333333333333,70588.7,24.333333333333332,14.666666666666666,55.9,192.5,361.9747425,4710Q20221,0.0,2022-12-12 02:00:00
2022-12-12 02:15:00+00:00,248.7,449.9,38.833333333333336,14.722222222222221,585.3648693,20.777777777777782,17.83333333333333,70588.7,24.444444444444443,14.666666666666666,56.1,192.8,360.5957911,4710Q20221,0.0,2022-12-12 02:15:00
2022-12-12 02:30:00+00:00,237.1,451.1,39.33333333333333,14.722222222222221,580.5385394,20.777777777777782,17.666666666666664,70588.7,24.444444444444443,14.666666666666666,53.5,183.0,361.9747425,4710Q20221,0.0,2022-12-12 02:30:00
2022-12-12 02:45:00+00:00,240.8,451.0,39.27777777777778,14.722222222222221,581.2280151,20.777777777777782,17.666666666666664,70588.7,24.388888888888893,14.722222222222221,54.4,186.9,361.9747425,4710Q20221,0.0,2022-12-12 02:45:00
2022-12-12 03:00:00+00:00,239.1,451.1,39.38888888888889,14.722222222222221,582.6069665,20.944444444444446,17.666666666666664,70588.7,24.388888888888893,14.666666666666666,54.0,185.4,362.66421820000005,4710Q20221,0.0,2022-12-12 03:00:00
2022-12-12 03:15:00+00:00,235.7,453.1,39.55555555555556,14.722222222222221,580.5385394,20.944444444444446,17.666666666666664,70591.1,24.388888888888893,14.722222222222221,53.2,182.9,363.35369390000005,4710Q20221,0.0,2022-12-12 03:15:00
2022-12-12 03:30:00+00:00,237.9,453.5,39.888888888888886,14.722222222222221,581.9174908000001,20.777777777777782,17.666666666666664,70591.1,24.444444444444443,14.777777777777779,53.7,184.8,363.35369390000005,4710Q20221,0.0,2022-12-12 03:30:00
2022-12-12 03:45:00+00:00,235.2,453.7,39.49999999999999,14.722222222222221,581.2280151,20.777777777777782,17.61111111111111,70591.1,24.388888888888893,14.666666666666666,53.1,182.7,362.66421820000005,4710Q20221,0.0,2022-12-12 03:45:00
2022-12-12 04:00:00+00:00,231.4,454.2,40.05555555555555,14.722222222222221,580.5385394,20.833333333333332,17.61111111111111,70591.1,24.388888888888893,14.666666666666666,52.2,179.3,363.35369390000005,4710Q20221,0.0,2022-12-12 04:00:00
2022-12-12 04:15:00+00:00,228.9,454.5,40.5,15.0,582.6069665,20.999999999999996,17.77777777777778,70591.1,24.499999999999996,15.055555555555555,51.7,177.5,369.5589752,4710Q20221,0.0,2022-12-12 04:15:00
2022-12-12 04:30:00+00:00,231.4,455.2,40.22222222222222,15.0,580.5385394,20.888888888888886,17.77777777777778,70591.1,24.499999999999996,15.055555555555555,52.2,180.2,366.8010724,4710Q20221,0.0,2022-12-12 04:30:00
2022-12-12 04:45:00+00:00,227.2,455.8,40.55555555555556,15.0,581.2280151,20.944444444444446,17.77777777777778,70591.1,24.499999999999996,15.055555555555555,51.3,176.4,368.8694995,4710Q20221,0.0,2022-12-12 04:45:00
2022-12-12 05:00:00+00:00,227.3,454.3,40.666666666666664,15.0,582.6069665,21.055555555555557,17.77777777777778,70591.1,24.555555555555557,15.0,51.3,176.1,369.5589752,4710Q20221,0.0,2022-12-12 05:00:00
2022-12-12 05:15:00+00:00,235.4,454.6,40.166666666666664,15.0,582.6069665,20.944444444444446,17.77777777777778,70591.1,24.499999999999996,14.944444444444443,53.2,183.1,366.1115967,4710Q20221,0.0,2022-12-12 05:15:00
2022-12-12 05:30:00+00:00,232.7,454.9,40.22222222222222,15.0,582.6069665,20.888888888888886,17.77777777777778,70591.1,24.444444444444443,15.0,52.5,180.6,366.8010724,4710Q20221,0.0,2022-12-12 05:30:00
2022-12-12 05:45:00+00:00,230.9,455.2,40.166666666666664,15.0,581.9174908000001,20.777777777777782,17.77777777777778,70591.1,24.444444444444443,15.0,52.1,179.8,367.4905481,4710Q20221,0.0,2022-12-12 05:45:00
2022-12-12 06:00:00+00:00,237.0,455.1,40.0,15.0,583.9859179,20.833333333333332,17.88888888888889,70591.1,24.499999999999996,14.944444444444443,53.5,184.9,366.8010724,4710Q20221,0.0,2022-12-12 06:00:00
2022-12-12 06:15:00+00:00,234.6,455.7,40.05555555555555,15.0,582.6069665,20.777777777777782,17.88888888888889,70591.1,24.499999999999996,14.944444444444443,53.0,182.9,366.8010724,4710Q20221,0.0,2022-12-12 06:15:00
2022-12-12 06:30:00+00:00,230.4,456.7,40.166666666666664,15.0,581.2280151,20.72222222222222,17.88888888888889,70591.1,24.499999999999996,14.944444444444443,52.0,179.8,367.4905481,4710Q20221,0.0,2022-12-12 06:30:00
2022-12-12 06:45:00+00:00,231.1,455.8,40.22222222222222,15.0,582.6069665,20.777777777777782,17.88888888888889,70591.1,24.555555555555557,14.944444444444443,52.2,179.8,368.8694995,4710Q20221,0.0,2022-12-12 06:45:00
2022-12-12 07:00:00+00:00,235.8,455.7,40.05555555555555,15.0,582.6069665,20.944444444444446,17.88888888888889,70591.1,24.444444444444443,14.944444444444443,53.2,185.0,366.8010724,4710Q20221,0.0,2022-12-12 07:00:00
2022-12-12 07:15:00+00:00,236.0,455.4,40.05555555555555,15.0,583.9859179,20.888888888888886,17.83333333333333,70591.1,24.499999999999996,14.944444444444443,53.3,185.2,366.8010724,4710Q20221,0.0,2022-12-12 07:15:00
2022-12-12 07:30:00+00:00,233.9,456.1,40.0,15.0,581.2280151,20.833333333333332,17.77777777777778,70591.1,24.444444444444443,14.944444444444443,52.7,183.1,366.8010724,4710Q20221,0.0,2022-12-12 07:30:00
2022-12-12 07:45:00+00:00,230.5,455.3,40.27777777777778,15.0,581.9174908000001,20.833333333333332,17.83333333333333,70591.1,24.555555555555557,15.0,52.1,179.8,368.8694995,4710Q20221,0.0,2022-12-12 07:45:00
2022-12-12 08:00:00+00:00,230.2,455.9,40.27777777777778,15.0,580.5385394,20.72222222222222,17.83333333333333,70591.1,24.555555555555557,15.0,52.0,179.4,368.8694995,4710Q20221,0.0,2022-12-12 08:00:00
2022-12-12 08:15:00+00:00,231.5,455.7,40.166666666666664,15.0,579.8490637,20.777777777777782,17.83333333333333,70591.1,24.388888888888893,15.0,52.2,180.7,368.8694995,4710Q20221,0.0,2022-12-12 08:15:00
2022-12-12 08:30:00+00:00,231.5,455.7,40.166666666666664,15.0,579.8490637,20.777777777777782,17.83333333333333,70591.1,24.388888888888893,15.0,52.2,180.7,368.8694995,4710Q20221,0.0,2022-12-12 08:30:00
2022-12-12 08:45:00+00:00,235.8,455.7,39.94444444444445,15.0,585.3648693,20.999999999999996,17.83333333333333,70596.2,24.555555555555557,15.0,53.2,184.1,367.4905481,4710Q20221,0.0,2022-12-12 08:45:00
2022-12-12 09:00:00+00:00,235.4,455.5,40.0,15.0,582.6069665,20.944444444444446,17.83333333333333,70596.2,24.499999999999996,15.0,53.1,183.3,367.4905481,4710Q20221,0.0,2022-12-12 09:00:00
2022-12-12 09:15:00+00:00,236.3,455.1,40.0,15.0,582.6069665,20.944444444444446,17.83333333333333,70596.2,24.499999999999996,15.0,53.3,183.9,367.4905481,4710Q20221,0.0,2022-12-12 09:15:00
2022-12-12 09:30:00+00:00,227.4,456.2,40.22222222222222,15.0,580.5385394,20.611111111111107,17.72222222222222,70596.2,24.388888888888893,15.0,51.3,177.2,368.8694995,4710Q20221,0.0,2022-12-12 09:30:00
2022-12-12 09:45:00+00:00,233.6,455.7,40.111111111111114,15.0,581.2280151,20.611111111111107,17.83333333333333,70597.2,24.388888888888893,14.944444444444443,52.8,182.4,366.8010724,4710Q20221,0.0,2022-12-12 09:45:00
2022-12-12 10:00:00+00:00,234.4,455.3,40.05555555555555,15.0,581.9174908000001,20.777777777777782,17.83333333333333,70597.2,24.444444444444443,15.055555555555555,52.9,182.9,366.8010724,4710Q20221,0.0,2022-12-12 10:00:00
2022-12-12 10:15:00+00:00,234.4,455.3,40.05555555555555,15.0,581.9174908000001,20.777777777777782,17.83333333333333,70597.2,24.444444444444443,15.055555555555555,52.9,182.9,366.8010724,4710Q20221,0.0,2022-12-12 10:15:00
2022-12-12 10:30:00+00:00,229.6,454.2,40.38888888888889,15.0,583.9859179,20.999999999999996,17.83333333333333,70597.2,24.555555555555557,15.055555555555555,51.8,178.1,368.8694995,4710Q20221,0.0,2022-12-12 10:30:00
2022-12-12 10:45:00+00:00,234.9,453.0,40.111111111111114,15.0,582.6069665,20.944444444444446,17.72222222222222,70597.2,24.499999999999996,14.888888888888888,53.0,181.9,366.8010724,4710Q20221,0.0,2022-12-12 10:45:00
2022-12-12 11:00:00+00:00,223.6,452.6,40.888888888888886,15.0,578.4701123000001,20.611111111111107,17.72222222222222,70597.2,24.499999999999996,15.111111111111112,50.5,173.0,370.93792659999997,4710Q20221,0.0,2022-12-12 11:00:00
2022-12-12 11:15:00+00:00,229.7,450.9,40.55555555555556,15.0,581.9174908000001,20.944444444444446,17.72222222222222,70597.2,24.555555555555557,14.944444444444443,51.9,177.2,367.4905481,4710Q20221,0.0,2022-12-12 11:15:00
2022-12-12 11:30:00+00:00,231.8,449.6,40.5,15.0,581.2280151,20.944444444444446,17.72222222222222,70597.2,24.555555555555557,14.944444444444443,52.3,178.5,368.8694995,4710Q20221,0.0,2022-12-12 11:30:00
2022-12-12 11:45:00+00:00,232.1,451.3,40.27777777777778,15.0,581.9174908000001,20.777777777777782,17.77777777777778,70597.2,24.499999999999996,15.0,52.4,179.3,368.8694995,4710Q20221,0.0,2022-12-12 11:45:00
2022-12-12 12:00:00+00:00,239.2,449.9,39.94444444444445,15.0,583.9859179,20.833333333333332,17.77777777777778,70597.2,24.499999999999996,14.944444444444443,54.0,184.9,366.8010724,4710Q20221,0.0,2022-12-12 12:00:00
2022-12-12 12:15:00+00:00,234.1,447.4,40.111111111111114,15.0,581.9174908000001,20.72222222222222,17.77777777777778,70597.2,24.444444444444443,14.944444444444443,52.8,179.7,368.8694995,4710Q20221,0.0,2022-12-12 12:15:00
2022-12-12 12:30:00+00:00,232.9,449.7,40.22222222222222,15.0,580.5385394,20.555555555555554,17.77777777777778,70597.2,24.444444444444443,14.944444444444443,52.6,179.2,368.8694995,4710Q20221,0.0,2022-12-12 12:30:00
2022-12-12 12:45:00+00:00,234.0,450.5,40.05555555555555,15.0,579.8490637,20.611111111111107,17.77777777777778,70597.2,24.388888888888893,14.944444444444443,52.8,180.6,367.4905481,4710Q20221,0.0,2022-12-12 12:45:00
2022-12-12 13:00:00+00:00,238.3,450.0,40.111111111111114,15.0,584.6753936,20.888888888888886,17.83333333333333,70597.2,24.555555555555557,15.0,53.8,184.6,367.4905481,4710Q20221,0.0,2022-12-12 13:00:00
2022-12-12 13:15:00+00:00,232.2,452.2,40.27777777777778,15.0,583.2964422,20.888888888888886,17.77777777777778,70597.2,24.555555555555557,15.0,52.5,179.8,367.4905481,4710Q20221,0.0,2022-12-12 13:15:00
2022-12-12 13:30:00+00:00,224.2,452.5,40.888888888888886,15.0,581.2280151,20.944444444444446,17.666666666666664,70597.2,24.499999999999996,15.055555555555555,50.6,173.4,369.5589752,4710Q20221,0.0,2022-12-12 13:30:00
2022-12-12 13:45:00+00:00,231.1,452.4,40.44444444444444,15.0,583.9859179,21.222222222222225,17.666666666666664,70597.2,24.555555555555557,14.944444444444443,52.2,178.3,367.4905481,4710Q20221,0.0,2022-12-12 13:45:00
2022-12-12 14:00:00+00:00,229.6,452.2,40.55555555555556,15.0,582.6069665,20.833333333333332,17.666666666666664,70597.2,24.555555555555557,14.944444444444443,51.8,177.9,368.8694995,4710Q20221,0.0,2022-12-12 14:00:00
2022-12-12 14:15:00+00:00,229.7,451.9,40.55555555555556,15.0,582.6069665,20.944444444444446,17.77777777777778,70597.2,24.555555555555557,15.0,51.8,177.1,369.5589752,4710Q20221,0.0,2022-12-12 14:15:00
2022-12-12 14:30:00+00:00,233.5,452.0,40.22222222222222,15.0,582.6069665,20.944444444444446,17.83333333333333,70597.2,24.555555555555557,15.0,52.7,180.9,368.8694995,4710Q20221,0.0,2022-12-12 14:30:00
2022-12-12 14:45:00+00:00,238.1,451.1,39.888888888888886,15.0,580.5385394,20.72222222222222,17.83333333333333,70597.2,24.499999999999996,15.0,53.7,184.9,367.4905481,4710Q20221,0.0,2022-12-12 14:45:00
2022-12-12 15:00:00+00:00,239.0,450.0,39.94444444444445,15.0,582.6069665,20.833333333333332,17.83333333333333,70602.1,24.499999999999996,15.0,54.0,185.1,368.8694995,4710Q20221,0.0,2022-12-12 15:00:00
2022-12-12 15:15:00+00:00,249.3,450.8,38.833333333333336,15.0,593.6385776999999,21.055555555555557,17.83333333333333,70602.1,24.888888888888886,14.944444444444443,56.3,193.6,375.7642565,4710Q20221,0.0,2022-12-12 15:15:00
2022-12-12 15:30:00+00:00,241.6,450.1,39.111111111111114,15.0,588.1227721,20.833333333333332,17.83333333333333,70602.1,24.777777777777775,14.944444444444443,54.5,187.0,373.69582940000004,4710Q20221,0.0,2022-12-12 15:30:00
2022-12-12 15:45:00+00:00,241.9,449.8,39.27777777777778,15.0,585.3648693,20.833333333333332,18.055555555555554,70602.1,24.666666666666668,14.944444444444443,54.6,187.5,369.5589752,4710Q20221,0.0,2022-12-12 15:45:00
2022-12-12 16:00:00+00:00,241.6,449.8,39.111111111111114,15.0,583.9859179,20.72222222222222,18.055555555555554,70602.1,24.499999999999996,14.944444444444443,54.5,186.9,367.4905481,4710Q20221,0.0,2022-12-12 16:00:00
2022-12-12 16:15:00+00:00,255.0,449.2,37.83333333333333,14.722222222222221,587.4332964,20.72222222222222,18.000000000000004,70602.1,24.444444444444443,14.666666666666666,57.6,197.4,364.0431696,4710Q20221,0.0,2022-12-12 16:15:00
2022-12-12 16:30:00+00:00,252.3,448.6,38.27777777777778,14.722222222222221,584.6753936,20.666666666666668,18.000000000000004,70602.1,24.388888888888893,14.666666666666666,56.9,194.8,362.66421820000005,4710Q20221,0.0,2022-12-12 16:30:00
2022-12-12 16:45:00+00:00,252.0,448.8,38.44444444444444,14.722222222222221,583.9859179,20.72222222222222,18.000000000000004,70602.1,24.444444444444443,14.777777777777779,56.9,193.7,361.9747425,4710Q20221,0.0,2022-12-12 16:45:00
2022-12-12 17:00:00+00:00,250.8,449.5,38.388888888888886,14.722222222222221,581.9174908000001,20.72222222222222,17.88888888888889,70604.0,24.333333333333332,14.666666666666666,56.6,193.8,360.5957911,4710Q20221,0.0,2022-12-12 17:00:00
2022-12-12 17:15:00+00:00,253.2,450.0,38.05555555555556,14.722222222222221,582.6069665,20.555555555555554,17.944444444444443,70604.0,24.333333333333332,14.666666666666666,57.1,196.1,360.5957911,4710Q20221,0.0,2022-12-12 17:15:00
2022-12-12 17:30:00+00:00,251.5,449.1,38.55555555555556,14.722222222222221,584.6753936,20.833333333333332,17.944444444444443,70604.0,24.499999999999996,14.722222222222221,56.8,194.3,361.9747425,4710Q20221,0.0,2022-12-12 17:30:00
2022-12-12 17:45:00+00:00,258.8,448.7,38.27777777777778,14.722222222222221,591.5701506,20.944444444444446,18.055555555555554,70604.0,24.666666666666668,14.666666666666666,58.4,199.8,359.21683970000004,4710Q20221,0.0,2022-12-12 17:45:00
2022-12-12 18:00:00+00:00,252.7,449.5,38.333333333333336,14.722222222222221,584.6753936,20.666666666666668,18.000000000000004,70604.0,24.388888888888893,14.722222222222221,57.0,195.6,360.5957911,4710Q20221,0.0,2022-12-12 18:00:00
2022-12-12 18:15:00+00:00,253.2,449.0,38.5,14.722222222222221,586.054345,20.888888888888886,18.000000000000004,70604.0,24.499999999999996,14.722222222222221,57.2,195.9,360.5957911,4710Q20221,0.0,2022-12-12 18:15:00
2022-12-12 18:30:00+00:00,250.3,448.4,38.666666666666664,14.722222222222221,582.6069665,20.888888888888886,17.88888888888889,70604.0,24.388888888888893,14.722222222222221,56.5,192.7,361.9747425,4710Q20221,0.0,2022-12-12 18:30:00
2022-12-12 18:45:00+00:00,244.1,449.0,39.05555555555555,14.722222222222221,581.9174908000001,20.72222222222222,17.77777777777778,70604.0,24.388888888888893,14.722222222222221,55.1,188.6,361.9747425,4710Q20221,0.0,2022-12-12 18:45:00
2022-12-12 19:00:00+00:00,243.3,449.8,39.05555555555555,14.722222222222221,581.2280151,20.72222222222222,17.77777777777778,70604.0,24.333333333333332,14.722222222222221,54.9,187.9,361.9747425,4710Q20221,0.0,2022-12-12 19:00:00
2022-12-12 19:15:00+00:00,240.6,449.8,39.38888888888889,14.722222222222221,583.9859179,20.888888888888886,17.77777777777778,70604.0,24.444444444444443,14.722222222222221,54.3,186.0,363.35369390000005,4710Q20221,0.0,2022-12-12 19:15:00
2022-12-12 19:30:00+00:00,241.1,449.8,39.27777777777778,14.722222222222221,581.9174908000001,20.888888888888886,17.77777777777778,70604.0,24.388888888888893,14.722222222222221,54.4,186.5,362.66421820000005,4710Q20221,0.0,2022-12-12 19:30:00
2022-12-12 19:45:00+00:00,247.9,450.2,39.05555555555555,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70604.0,24.444444444444443,14.722222222222221,55.9,191.9,360.5957911,4710Q20221,0.0,2022-12-12 19:45:00
2022-12-12 20:00:00+00:00,250.4,451.9,38.72222222222222,14.722222222222221,588.1227721,20.944444444444446,18.000000000000004,70604.0,24.555555555555557,14.777777777777779,56.5,196.2,362.66421820000005,4710Q20221,0.0,2022-12-12 20:00:00
2022-12-12 20:15:00+00:00,255.5,451.4,38.05555555555556,14.722222222222221,588.8122478,20.833333333333332,18.055555555555554,70604.0,24.611111111111107,14.666666666666666,57.7,198.4,360.5957911,4710Q20221,0.0,2022-12-12 20:15:00
2022-12-12 20:30:00+00:00,257.7,451.6,37.388888888888886,14.444444444444445,588.1227721,20.611111111111107,17.88888888888889,70604.0,24.499999999999996,14.444444444444445,58.1,200.2,356.4589369,4710Q20221,0.0,2022-12-12 20:30:00
2022-12-12 20:45:00+00:00,255.8,451.7,37.94444444444444,14.444444444444445,588.1227721,20.777777777777782,17.72222222222222,70604.0,24.499999999999996,14.444444444444445,57.7,198.9,355.7694612,4710Q20221,0.0,2022-12-12 20:45:00
2022-12-12 21:00:00+00:00,248.1,452.2,38.55555555555556,14.444444444444445,582.6069665,20.777777777777782,17.61111111111111,70604.0,24.333333333333332,14.388888888888888,56.0,193.4,356.4589369,4710Q20221,0.0,2022-12-12 21:00:00
2022-12-12 21:15:00+00:00,242.5,451.4,39.0,14.444444444444445,582.6069665,20.944444444444446,17.61111111111111,70604.0,24.388888888888893,14.555555555555557,54.7,188.3,359.21683970000004,4710Q20221,0.0,2022-12-12 21:15:00
2022-12-12 21:30:00+00:00,256.5,450.1,38.27777777777778,14.444444444444445,590.8806749,20.944444444444446,17.83333333333333,70604.0,24.666666666666668,14.444444444444445,57.9,199.0,356.4589369,4710Q20221,0.0,2022-12-12 21:30:00
2022-12-12 21:45:00+00:00,262.2,449.2,37.83333333333333,14.444444444444445,593.6385776999999,20.944444444444446,17.83333333333333,70604.0,24.833333333333336,14.444444444444445,59.2,202.7,355.0799855,4710Q20221,0.0,2022-12-12 21:45:00
2022-12-12 22:00:00+00:00,262.2,448.3,37.666666666666664,14.444444444444445,591.5701506,20.777777777777782,17.944444444444443,70604.0,24.666666666666668,14.444444444444445,59.2,202.2,355.7694612,4710Q20221,0.0,2022-12-12 22:00:00
2022-12-12 22:15:00+00:00,260.9,448.4,37.83333333333333,14.444444444444445,590.8806749,20.777777777777782,17.944444444444443,70604.0,24.666666666666668,14.444444444444445,58.9,201.2,355.7694612,4710Q20221,0.0,2022-12-12 22:15:00
2022-12-12 22:30:00+00:00,264.6,448.7,37.44444444444445,14.444444444444445,593.6385776999999,20.72222222222222,18.000000000000004,70604.0,24.666666666666668,14.444444444444445,59.7,204.6,355.0799855,4710Q20221,0.0,2022-12-12 22:30:00
2022-12-12 22:45:00+00:00,266.9,449.1,37.55555555555555,14.444444444444445,595.7070048,20.999999999999996,18.000000000000004,70604.0,25.0,14.444444444444445,60.2,205.9,354.3905098,4710Q20221,0.0,2022-12-12 22:45:00
2022-12-12 23:00:00+00:00,264.7,449.8,37.55555555555555,14.444444444444445,596.3964805,20.888888888888886,18.000000000000004,70604.0,24.833333333333336,14.444444444444445,59.8,204.9,355.0799855,4710Q20221,0.0,2022-12-12 23:00:00
2022-12-12 23:15:00+00:00,282.5,450.5,36.94444444444444,14.166666666666666,610.1859945,20.944444444444446,18.000000000000004,70604.0,25.33333333333333,14.166666666666666,63.8,218.1,350.9431313,4710Q20221,0.0,2022-12-12 23:15:00
2022-12-12 23:30:00+00:00,265.6,450.9,37.55555555555555,14.166666666666666,598.4649076,20.999999999999996,17.77777777777778,70604.0,24.944444444444446,14.166666666666666,59.9,206.1,351.632607,4710Q20221,0.0,2022-12-12 23:30:00
2022-12-12 23:45:00+00:00,263.4,451.2,37.611111111111114,14.166666666666666,593.6385776999999,20.833333333333332,17.666666666666664,70604.0,24.777777777777775,14.11111111111111,59.4,204.5,350.9431313,4710Q20221,0.0,2022-12-12 23:45:00
2022-12-13 00:00:00+00:00,259.9,451.7,37.72222222222222,14.166666666666666,589.5017235,20.72222222222222,17.666666666666664,70604.0,24.611111111111107,14.11111111111111,58.7,201.8,351.632607,4710Q20221,0.0,2022-12-13 00:00:00
2022-12-13 00:15:00+00:00,260.1,452.8,37.388888888888886,14.166666666666666,588.1227721,20.555555555555554,17.666666666666664,70604.0,24.499999999999996,14.11111111111111,58.7,202.9,349.56417990000006,4710Q20221,0.0,2022-12-13 00:15:00
2022-12-13 00:30:00+00:00,264.6,453.0,37.55555555555555,14.166666666666666,597.0859561999999,20.888888888888886,17.72222222222222,70604.0,24.833333333333336,14.11111111111111,59.8,206.3,350.9431313,4710Q20221,0.0,2022-12-13 00:30:00
2022-12-13 00:45:00+00:00,262.1,452.9,37.77777777777778,14.166666666666666,595.0175291,20.888888888888886,17.72222222222222,70604.0,24.833333333333336,14.11111111111111,59.2,204.1,350.2536556,4710Q20221,0.0,2022-12-13 00:45:00
2022-12-13 01:00:00+00:00,264.3,453.5,37.611111111111114,14.166666666666666,597.0859561999999,20.944444444444446,17.72222222222222,70604.0,24.944444444444446,14.11111111111111,59.6,206.3,349.56417990000006,4710Q20221,0.0,2022-12-13 01:00:00
2022-12-13 01:15:00+00:00,260.7,452.8,37.666666666666664,14.166666666666666,592.2596263,20.777777777777782,17.72222222222222,70604.0,24.666666666666668,14.166666666666666,58.8,203.2,351.632607,4710Q20221,0.0,2022-12-13 01:15:00
2022-12-13 01:30:00+00:00,261.0,453.8,37.5,14.166666666666666,591.5701506,20.666666666666668,17.72222222222222,70604.0,24.666666666666668,14.166666666666666,58.9,204.4,349.56417990000006,4710Q20221,0.0,2022-12-13 01:30:00
2022-12-13 01:45:00+00:00,260.6,454.2,37.5,14.166666666666666,590.8806749,20.666666666666668,17.72222222222222,70604.0,24.611111111111107,14.11111111111111,58.8,204.0,349.56417990000006,4710Q20221,0.0,2022-12-13 01:45:00
2022-12-13 02:00:00+00:00,260.4,455.0,37.55555555555555,14.166666666666666,592.949102,20.72222222222222,17.666666666666664,70604.0,24.666666666666668,14.166666666666666,58.8,204.1,349.56417990000006,4710Q20221,0.0,2022-12-13 02:00:00
2022-12-13 02:15:00+00:00,262.4,451.2,37.55555555555555,14.166666666666666,592.2596263,20.72222222222222,17.666666666666664,70604.0,24.666666666666668,14.166666666666666,59.2,203.8,350.9431313,4710Q20221,0.0,2022-12-13 02:15:00
2022-12-13 02:30:00+00:00,263.1,451.7,37.666666666666664,14.166666666666666,595.7070048,20.944444444444446,17.666666666666664,70604.0,24.833333333333336,14.166666666666666,59.4,204.3,351.632607,4710Q20221,0.0,2022-12-13 02:30:00
2022-12-13 02:45:00+00:00,270.3,450.6,37.44444444444445,14.166666666666666,599.1543833000001,20.888888888888886,17.666666666666664,70604.0,24.944444444444446,14.166666666666666,61.0,209.9,348.1852285,4710Q20221,0.0,2022-12-13 02:45:00
2022-12-13 03:00:00+00:00,265.3,450.6,37.55555555555555,14.166666666666666,596.3964805,20.888888888888886,17.72222222222222,70613.3,24.833333333333336,14.11111111111111,59.9,205.2,349.56417990000006,4710Q20221,0.0,2022-12-13 03:00:00
2022-12-13 03:15:00+00:00,258.5,451.8,37.94444444444444,14.166666666666666,590.8806749,20.833333333333332,17.72222222222222,70613.3,24.611111111111107,14.222222222222223,58.4,200.8,353.0115584,4710Q20221,0.0,2022-12-13 03:15:00
2022-12-13 03:30:00+00:00,263.8,449.1,37.94444444444444,14.166666666666666,595.0175291,20.999999999999996,17.72222222222222,70613.3,24.888888888888886,14.222222222222223,59.5,203.8,350.9431313,4710Q20221,0.0,2022-12-13 03:30:00
2022-12-13 03:45:00+00:00,261.0,449.3,38.11111111111111,14.166666666666666,593.6385776999999,20.999999999999996,17.61111111111111,70614.0,24.833333333333336,14.222222222222223,58.9,201.6,351.632607,4710Q20221,0.0,2022-12-13 03:45:00
2022-12-13 04:00:00+00:00,265.2,450.1,37.611111111111114,14.166666666666666,593.6385776999999,20.777777777777782,17.61111111111111,70614.0,24.72222222222222,14.11111111111111,59.9,205.8,348.8747042,4710Q20221,0.0,2022-12-13 04:00:00
2022-12-13 04:15:00+00:00,263.3,451.3,37.55555555555555,14.166666666666666,592.949102,20.777777777777782,17.61111111111111,70614.0,24.72222222222222,14.11111111111111,59.4,204.9,349.56417990000006,4710Q20221,0.0,2022-12-13 04:15:00
2022-12-13 04:30:00+00:00,261.9,452.2,37.77777777777778,14.166666666666666,595.0175291,20.888888888888886,17.61111111111111,70614.0,24.777777777777775,14.166666666666666,59.1,203.8,350.9431313,4710Q20221,0.0,2022-12-13 04:30:00
2022-12-13 04:45:00+00:00,259.6,453.0,37.88888888888889,14.166666666666666,593.6385776999999,20.944444444444446,17.61111111111111,70614.0,24.777777777777775,14.166666666666666,58.6,202.6,351.632607,4710Q20221,0.0,2022-12-13 04:45:00
2022-12-13 05:00:00+00:00,260.5,453.1,37.77777777777778,14.166666666666666,592.949102,20.888888888888886,17.61111111111111,70614.0,24.777777777777775,14.222222222222223,58.8,203.2,351.632607,4710Q20221,0.0,2022-12-13 05:00:00
2022-12-13 06:15:00+00:00,265.6,452.0,37.44444444444445,14.166666666666666,596.3964805,20.833333333333332,17.77777777777778,70614.0,24.833333333333336,14.166666666666666,60.0,206.6,350.9431313,4710Q20221,0.0,2022-12-13 06:15:00
2022-12-13 06:30:00+00:00,267.3,452.9,37.388888888888886,14.166666666666666,599.1543833000001,20.944444444444446,17.77777777777778,70614.0,24.944444444444446,14.166666666666666,60.4,208.4,350.9431313,4710Q20221,0.0,2022-12-13 06:30:00
2022-12-13 06:45:00+00:00,268.5,451.8,37.27777777777777,14.166666666666666,599.1543833000001,20.888888888888886,17.77777777777778,70614.0,24.944444444444446,14.166666666666666,60.6,209.1,349.56417990000006,4710Q20221,0.0,2022-12-13 06:45:00
2022-12-13 07:00:00+00:00,262.6,453.0,37.5,14.166666666666666,593.6385776999999,20.833333333333332,17.72222222222222,70614.0,24.72222222222222,14.166666666666666,59.3,204.6,351.632607,4710Q20221,0.0,2022-12-13 07:00:00
2022-12-13 07:15:00+00:00,266.9,452.8,37.388888888888886,14.166666666666666,598.4649076,20.833333333333332,17.72222222222222,70614.0,24.888888888888886,14.11111111111111,60.3,207.9,348.8747042,4710Q20221,0.0,2022-12-13 07:15:00
2022-12-13 07:30:00+00:00,264.7,452.9,37.388888888888886,14.166666666666666,595.7070048,20.833333333333332,17.72222222222222,70614.0,24.833333333333336,14.166666666666666,59.8,206.6,349.56417990000006,4710Q20221,0.0,2022-12-13 07:30:00
2022-12-13 07:45:00+00:00,264.4,452.9,37.44444444444445,14.166666666666666,595.0175291,20.833333333333332,17.83333333333333,70614.0,24.833333333333336,14.166666666666666,59.7,206.0,350.9431313,4710Q20221,0.0,2022-12-13 07:45:00
2022-12-13 08:00:00+00:00,264.9,452.8,37.55555555555555,14.166666666666666,597.0859561999999,20.888888888888886,17.72222222222222,70614.0,24.833333333333336,14.166666666666666,59.8,207.0,349.56417990000006,4710Q20221,0.0,2022-12-13 08:00:00
2022-12-13 08:15:00+00:00,264.3,452.5,37.44444444444445,14.166666666666666,593.6385776999999,20.777777777777782,17.72222222222222,70614.0,24.777777777777775,14.166666666666666,59.7,205.8,349.56417990000006,4710Q20221,0.0,2022-12-13 08:15:00
2022-12-13 08:30:00+00:00,265.5,452.5,37.44444444444445,14.166666666666666,596.3964805,20.888888888888886,17.72222222222222,70618.5,24.888888888888886,14.166666666666666,59.9,207.4,349.56417990000006,4710Q20221,0.0,2022-12-13 08:30:00
2022-12-13 08:45:00+00:00,261.6,453.0,37.666666666666664,14.166666666666666,592.949102,20.833333333333332,17.72222222222222,70618.5,24.72222222222222,14.222222222222223,59.0,203.9,351.632607,4710Q20221,0.0,2022-12-13 08:45:00
2022-12-13 09:00:00+00:00,261.3,452.1,37.44444444444445,14.166666666666666,591.5701506,20.666666666666668,17.72222222222222,70618.5,24.611111111111107,14.166666666666666,59.0,203.6,350.9431313,4710Q20221,0.0,2022-12-13 09:00:00
2022-12-13 09:15:00+00:00,264.6,452.0,37.44444444444445,14.166666666666666,593.6385776999999,20.777777777777782,17.72222222222222,70618.5,24.833333333333336,14.11111111111111,59.7,205.8,349.56417990000006,4710Q20221,0.0,2022-12-13 09:15:00
2022-12-13 09:30:00+00:00,264.2,452.1,37.5,14.166666666666666,593.6385776999999,20.777777777777782,17.666666666666664,70618.5,24.777777777777775,14.11111111111111,59.7,205.7,348.8747042,4710Q20221,0.0,2022-12-13 09:30:00
2022-12-13 09:45:00+00:00,263.7,451.2,37.83333333333333,14.166666666666666,596.3964805,20.944444444444446,17.72222222222222,70618.5,24.888888888888886,14.166666666666666,59.5,204.8,351.632607,4710Q20221,0.0,2022-12-13 09:45:00
2022-12-13 10:00:00+00:00,261.7,452.3,37.666666666666664,14.166666666666666,593.6385776999999,20.888888888888886,17.72222222222222,70618.5,24.833333333333336,14.166666666666666,59.3,203.5,349.56417990000006,4710Q20221,0.0,2022-12-13 10:00:00
2022-12-13 10:15:00+00:00,260.9,451.8,37.72222222222222,14.166666666666666,592.2596263,20.777777777777782,17.72222222222222,70620.1,24.666666666666668,14.166666666666666,58.9,202.9,351.632607,4710Q20221,0.0,2022-12-13 10:15:00
2022-12-13 10:30:00+00:00,260.6,451.3,37.611111111111114,14.166666666666666,590.8806749,20.72222222222222,17.666666666666664,70620.1,24.611111111111107,14.166666666666666,58.8,202.2,350.9431313,4710Q20221,0.0,2022-12-13 10:30:00
2022-12-13 10:45:00+00:00,260.0,450.1,37.77777777777778,14.166666666666666,588.8122478,20.72222222222222,17.666666666666664,70620.1,24.555555555555557,14.11111111111111,58.7,201.6,351.632607,4710Q20221,0.0,2022-12-13 10:45:00
2022-12-13 11:00:00+00:00,261.7,448.8,37.88888888888889,14.166666666666666,591.5701506,20.833333333333332,17.61111111111111,70620.1,24.666666666666668,14.11111111111111,59.1,202.2,350.9431313,4710Q20221,0.0,2022-12-13 11:00:00
2022-12-13 11:15:00+00:00,262.2,446.6,37.88888888888889,14.166666666666666,593.6385776999999,21.055555555555557,17.555555555555557,70620.1,24.944444444444446,14.11111111111111,59.2,201.3,351.632607,4710Q20221,0.0,2022-12-13 11:15:00
2022-12-13 11:30:00+00:00,262.1,450.0,38.0,14.166666666666666,595.0175291,20.999999999999996,17.555555555555557,70621.3,24.833333333333336,14.166666666666666,59.2,202.7,351.632607,4710Q20221,0.0,2022-12-13 11:30:00
2022-12-13 11:45:00+00:00,260.7,448.6,37.94444444444444,14.166666666666666,591.5701506,20.888888888888886,17.555555555555557,70621.3,24.666666666666668,14.166666666666666,58.9,201.6,352.3220827,4710Q20221,0.0,2022-12-13 11:45:00
2022-12-13 12:00:00+00:00,258.4,447.0,37.77777777777778,14.166666666666666,585.3648693,20.611111111111107,17.555555555555557,70621.3,24.388888888888893,14.166666666666666,58.3,198.8,351.632607,4710Q20221,0.0,2022-12-13 12:00:00
2022-12-13 12:15:00+00:00,257.5,451.0,37.72222222222222,14.166666666666666,587.4332964,20.72222222222222,17.555555555555557,70621.3,24.499999999999996,14.166666666666666,58.1,200.4,352.3220827,4710Q20221,0.0,2022-12-13 12:15:00
2022-12-13 12:30:00+00:00,263.4,451.2,37.55555555555555,14.166666666666666,591.5701506,20.833333333333332,17.666666666666664,70621.3,24.777777777777775,14.166666666666666,59.5,204.3,349.56417990000006,4710Q20221,0.0,2022-12-13 12:30:00
2022-12-13 12:45:00+00:00,265.2,452.4,37.77777777777778,14.166666666666666,599.1543833000001,21.11111111111111,17.61111111111111,70621.3,25.0,14.11111111111111,59.9,206.3,349.56417990000006,4710Q20221,0.0,2022-12-13 12:45:00
2022-12-13 13:00:00+00:00,242.7,451.5,39.111111111111114,14.444444444444445,579.8490637,20.833333333333332,17.5,70621.3,24.333333333333332,14.5,54.8,188.1,359.21683970000004,4710Q20221,0.0,2022-12-13 13:00:00
2022-12-13 13:15:00+00:00,253.5,450.1,38.388888888888886,14.444444444444445,587.4332964,20.833333333333332,17.72222222222222,70621.3,24.499999999999996,14.444444444444445,56.8,196.3,356.4589369,4710Q20221,0.0,2022-12-13 13:15:00
2022-12-13 13:30:00+00:00,252.5,450.7,38.72222222222222,14.444444444444445,588.1227721,20.999999999999996,17.666666666666664,70621.3,24.555555555555557,14.444444444444445,57.0,196.4,357.1484126,4710Q20221,0.0,2022-12-13 13:30:00
2022-12-13 13:45:00+00:00,250.2,450.0,38.77777777777778,14.444444444444445,583.9859179,20.888888888888886,17.555555555555557,70621.3,24.388888888888893,14.388888888888888,56.5,194.1,356.4589369,4710Q20221,0.0,2022-12-13 13:45:00
2022-12-13 14:00:00+00:00,247.7,451.8,38.77777777777778,14.444444444444445,581.2280151,20.777777777777782,17.5,70621.3,24.27777777777778,14.388888888888888,55.9,192.8,355.7694612,4710Q20221,0.0,2022-12-13 14:00:00
2022-12-13 14:15:00+00:00,247.7,451.8,38.77777777777778,14.444444444444445,581.2280151,20.777777777777782,17.5,70621.3,24.27777777777778,14.388888888888888,55.9,192.8,355.7694612,4710Q20221,0.0,2022-12-13 14:15:00
2022-12-13 14:30:00+00:00,241.8,452.0,39.27777777777778,14.722222222222221,582.6069665,20.888888888888886,17.77777777777778,70624.1,24.444444444444443,14.722222222222221,54.6,188.1,362.66421820000005,4710Q20221,0.0,2022-12-13 14:30:00
2022-12-13 14:45:00+00:00,240.2,452.0,39.27777777777778,14.722222222222221,582.6069665,20.777777777777782,17.77777777777778,70624.1,24.333333333333332,14.722222222222221,54.2,186.5,362.66421820000005,4710Q20221,0.0,2022-12-13 14:45:00
2022-12-13 15:00:00+00:00,239.4,452.3,39.22222222222222,14.722222222222221,581.2280151,20.611111111111107,17.77777777777778,70624.1,24.333333333333332,14.666666666666666,54.0,186.5,362.66421820000005,4710Q20221,0.0,2022-12-13 15:00:00
2022-12-13 15:15:00+00:00,243.0,451.5,39.111111111111114,14.722222222222221,582.6069665,20.833333333333332,17.77777777777778,70624.1,24.333333333333332,14.666666666666666,54.9,188.6,361.9747425,4710Q20221,0.0,2022-12-13 15:15:00
2022-12-13 15:30:00+00:00,237.3,451.3,39.33333333333333,14.722222222222221,578.4701123000001,20.555555555555554,17.77777777777778,70624.1,24.27777777777778,14.722222222222221,53.6,183.9,362.66421820000005,4710Q20221,0.0,2022-12-13 15:30:00
2022-12-13 15:45:00+00:00,237.3,450.8,39.33333333333333,14.722222222222221,579.8490637,20.611111111111107,17.77777777777778,70624.1,24.27777777777778,14.722222222222221,53.6,183.8,362.66421820000005,4710Q20221,0.0,2022-12-13 15:45:00
2022-12-13 16:00:00+00:00,240.5,451.4,39.22222222222222,14.722222222222221,581.9174908000001,20.72222222222222,17.77777777777778,70624.1,24.333333333333332,14.722222222222221,54.3,186.5,362.66421820000005,4710Q20221,0.0,2022-12-13 16:00:00
2022-12-13 16:15:00+00:00,238.5,451.6,39.888888888888886,14.722222222222221,581.9174908000001,20.833333333333332,17.77777777777778,70624.1,24.444444444444443,14.777777777777779,53.8,185.3,363.35369390000005,4710Q20221,0.0,2022-12-13 16:15:00
2022-12-13 16:30:00+00:00,239.3,451.6,39.77777777777777,14.722222222222221,581.9174908000001,20.833333333333332,17.77777777777778,70624.1,24.333333333333332,14.722222222222221,54.0,185.3,362.66421820000005,4710Q20221,0.0,2022-12-13 16:30:00
2022-12-13 16:45:00+00:00,239.6,451.4,39.33333333333333,14.722222222222221,581.2280151,20.888888888888886,17.72222222222222,70624.1,24.444444444444443,14.722222222222221,54.1,186.0,362.66421820000005,4710Q20221,0.0,2022-12-13 16:45:00
2022-12-13 17:00:00+00:00,238.8,452.3,39.33333333333333,14.722222222222221,581.2280151,20.833333333333332,17.666666666666664,70624.1,24.333333333333332,14.666666666666666,53.9,185.3,361.9747425,4710Q20221,0.0,2022-12-13 17:00:00
2022-12-13 17:15:00+00:00,215.0,452.0,41.666666666666664,15.277777777777777,578.4701123000001,20.833333333333332,17.555555555555557,70624.1,24.499999999999996,15.166666666666664,48.5,164.8,373.69582940000004,4710Q20221,0.0,2022-12-13 17:15:00
2022-12-13 17:30:00+00:00,216.6,452.1,41.77777777777778,15.277777777777777,581.9174908000001,20.72222222222222,17.77777777777778,70624.1,24.666666666666668,15.38888888888889,48.9,166.5,375.7642565,4710Q20221,0.0,2022-12-13 17:30:00
2022-12-13 17:45:00+00:00,223.6,452.1,41.0,15.277777777777777,581.9174908000001,20.611111111111107,17.77777777777778,70624.1,24.499999999999996,15.222222222222221,50.4,172.5,373.00635370000003,4710Q20221,0.0,2022-12-13 17:45:00
2022-12-13 18:00:00+00:00,223.6,451.8,41.11111111111111,15.277777777777777,583.9859179,20.666666666666668,17.77777777777778,70624.1,24.555555555555557,15.277777777777777,50.5,172.5,373.69582940000004,4710Q20221,0.0,2022-12-13 18:00:00
2022-12-13 18:15:00+00:00,227.5,450.7,40.833333333333336,15.277777777777777,582.6069665,20.888888888888886,17.77777777777778,70624.1,24.555555555555557,15.277777777777777,51.4,175.0,373.00635370000003,4710Q20221,0.0,2022-12-13 18:15:00
2022-12-13 18:30:00+00:00,245.7,450.4,39.77777777777777,15.0,588.8122478,21.166666666666664,18.055555555555554,70624.1,24.666666666666668,15.0,55.5,190.6,366.8010724,4710Q20221,0.0,2022-12-13 18:30:00
2022-12-13 18:45:00+00:00,252.6,450.9,38.22222222222222,14.722222222222221,589.5017235,20.944444444444446,17.83333333333333,70624.1,24.666666666666668,14.722222222222221,57.1,195.8,369.5589752,4710Q20221,0.0,2022-12-13 18:45:00
2022-12-13 19:00:00+00:00,258.2,451.0,37.83333333333333,14.722222222222221,592.949102,20.999999999999996,18.000000000000004,70624.1,24.777777777777775,14.666666666666666,58.3,200.4,366.8010724,4710Q20221,0.0,2022-12-13 19:00:00
2022-12-13 19:15:00+00:00,256.4,450.9,38.11111111111111,14.722222222222221,591.5701506,20.999999999999996,18.000000000000004,70624.1,24.72222222222222,14.777777777777779,58.0,199.2,363.35369390000005,4710Q20221,0.0,2022-12-13 19:15:00
2022-12-13 19:30:00+00:00,263.5,451.1,36.83333333333333,14.444444444444445,592.2596263,20.555555555555554,17.944444444444443,70624.1,24.666666666666668,14.388888888888888,59.5,204.5,359.21683970000004,4710Q20221,0.0,2022-12-13 19:30:00
2022-12-13 19:45:00+00:00,259.3,451.8,37.44444444444445,14.444444444444445,589.5017235,20.72222222222222,17.944444444444443,70624.1,24.555555555555557,14.5,58.5,201.4,357.1484126,4710Q20221,0.0,2022-12-13 19:45:00
2022-12-13 20:00:00+00:00,263.1,452.1,37.333333333333336,14.444444444444445,593.6385776999999,20.72222222222222,17.944444444444443,70624.1,24.666666666666668,14.444444444444445,59.4,204.7,354.3905098,4710Q20221,0.0,2022-12-13 20:00:00
2022-12-13 20:15:00+00:00,262.3,451.1,37.55555555555555,14.444444444444445,592.2596263,20.777777777777782,17.944444444444443,70624.1,24.72222222222222,14.444444444444445,59.2,203.5,355.0799855,4710Q20221,0.0,2022-12-13 20:15:00
2022-12-13 20:30:00+00:00,261.9,451.8,37.11111111111111,14.444444444444445,589.5017235,20.500000000000004,18.055555555555554,70624.1,24.555555555555557,14.444444444444445,59.1,204.1,353.7010341,4710Q20221,0.0,2022-12-13 20:30:00
2022-12-13 20:45:00+00:00,260.8,451.0,37.5,14.444444444444445,590.8806749,20.72222222222222,18.055555555555554,70624.1,24.611111111111107,14.5,58.9,202.7,355.7694612,4710Q20221,0.0,2022-12-13 20:45:00
2022-12-13 21:00:00+00:00,266.0,451.0,37.5,14.444444444444445,598.4649076,20.888888888888886,18.055555555555554,70624.1,24.888888888888886,14.388888888888888,60.0,206.4,354.3905098,4710Q20221,0.0,2022-12-13 21:00:00
2022-12-13 21:15:00+00:00,263.4,450.2,37.5,14.444444444444445,593.6385776999999,20.72222222222222,18.055555555555554,70624.1,24.666666666666668,14.388888888888888,59.5,204.1,354.3905098,4710Q20221,0.0,2022-12-13 21:15:00
2022-12-13 21:30:00+00:00,264.3,450.4,37.5,14.444444444444445,593.6385776999999,20.777777777777782,18.055555555555554,70624.1,24.777777777777775,14.388888888888888,59.6,204.7,354.3905098,4710Q20221,0.0,2022-12-13 21:30:00
2022-12-13 21:45:00+00:00,262.8,449.2,37.72222222222222,14.444444444444445,592.949102,20.777777777777782,18.055555555555554,70624.1,24.72222222222222,14.444444444444445,59.3,203.4,355.0799855,4710Q20221,0.0,2022-12-13 21:45:00
2022-12-13 22:00:00+00:00,259.5,448.8,38.05555555555556,14.444444444444445,590.8806749,20.888888888888886,17.88888888888889,70624.1,24.666666666666668,14.444444444444445,58.6,200.2,355.7694612,4710Q20221,0.0,2022-12-13 22:00:00
2022-12-13 22:15:00+00:00,257.3,448.5,38.333333333333336,14.444444444444445,590.8806749,20.944444444444446,17.88888888888889,70624.1,24.666666666666668,14.444444444444445,58.1,199.0,355.7694612,4710Q20221,0.0,2022-12-13 22:15:00
2022-12-13 22:30:00+00:00,256.7,448.8,38.166666666666664,14.444444444444445,587.4332964,20.833333333333332,17.88888888888889,70624.1,24.666666666666668,14.388888888888888,57.9,198.0,355.0799855,4710Q20221,0.0,2022-12-13 22:30:00
2022-12-13 22:45:00+00:00,253.6,448.4,38.11111111111111,14.444444444444445,580.5385394,20.666666666666668,17.88888888888889,70624.1,24.388888888888893,14.444444444444445,57.2,195.6,356.4589369,4710Q20221,0.0,2022-12-13 22:45:00
2022-12-13 23:00:00+00:00,259.4,448.3,37.55555555555555,14.444444444444445,587.4332964,20.611111111111107,17.944444444444443,70624.1,24.444444444444443,14.444444444444445,58.6,200.1,355.7694612,4710Q20221,0.0,2022-12-13 23:00:00
2022-12-13 23:15:00+00:00,265.2,449.0,37.44444444444445,14.444444444444445,595.0175291,20.833333333333332,18.000000000000004,70624.1,24.777777777777775,14.444444444444445,59.9,205.1,355.0799855,4710Q20221,0.0,2022-12-13 23:15:00
2022-12-13 23:30:00+00:00,261.7,449.2,38.0,14.444444444444445,593.6385776999999,20.944444444444446,17.944444444444443,70624.1,24.833333333333336,14.444444444444445,59.1,202.1,355.7694612,4710Q20221,0.0,2022-12-13 23:30:00
2022-12-13 23:45:00+00:00,262.8,449.9,37.333333333333336,14.444444444444445,590.8806749,20.555555555555554,18.000000000000004,70624.1,24.555555555555557,14.388888888888888,59.3,203.4,353.0115584,4710Q20221,0.0,2022-12-13 23:45:00
2022-12-14 00:00:00+00:00,261.8,450.4,37.44444444444445,14.444444444444445,591.5701506,20.666666666666668,17.944444444444443,70624.1,24.555555555555557,14.388888888888888,59.1,203.0,354.3905098,4710Q20221,0.0,2022-12-14 00:00:00
2022-12-14 00:15:00+00:00,262.9,450.3,37.611111111111114,14.444444444444445,593.6385776999999,20.777777777777782,17.944444444444443,70624.1,24.72222222222222,14.388888888888888,59.3,203.7,355.0799855,4710Q20221,0.0,2022-12-14 00:15:00
2022-12-14 00:30:00+00:00,262.2,450.7,37.55555555555555,14.444444444444445,592.949102,20.777777777777782,17.944444444444443,70624.1,24.666666666666668,14.388888888888888,59.2,203.7,354.3905098,4710Q20221,0.0,2022-12-14 00:30:00
2022-12-14 00:45:00+00:00,256.9,451.3,38.166666666666664,14.444444444444445,591.5701506,20.944444444444446,17.944444444444443,70624.1,24.666666666666668,14.555555555555557,58.0,199.5,357.1484126,4710Q20221,0.0,2022-12-14 00:45:00
2022-12-14 01:00:00+00:00,260.8,451.8,37.77777777777778,14.444444444444445,592.949102,20.833333333333332,17.944444444444443,70624.1,24.72222222222222,14.444444444444445,58.9,202.9,355.0799855,4710Q20221,0.0,2022-12-14 01:00:00
2022-12-14 01:15:00+00:00,263.0,451.7,37.44444444444445,14.444444444444445,592.2596263,20.72222222222222,18.000000000000004,70624.1,24.666666666666668,14.388888888888888,59.4,204.1,354.3905098,4710Q20221,0.0,2022-12-14 01:15:00
2022-12-14 01:30:00+00:00,257.9,452.7,37.77777777777778,14.444444444444445,591.5701506,20.72222222222222,17.944444444444443,70624.1,24.555555555555557,14.444444444444445,58.2,201.1,355.7694612,4710Q20221,0.0,2022-12-14 01:30:00
2022-12-14 01:45:00+00:00,258.4,453.2,37.83333333333333,14.444444444444445,590.8806749,20.777777777777782,17.944444444444443,70624.1,24.611111111111107,14.388888888888888,58.3,201.5,354.3905098,4710Q20221,0.0,2022-12-14 01:45:00
2022-12-14 02:00:00+00:00,260.2,453.5,37.88888888888889,14.444444444444445,595.0175291,20.944444444444446,17.88888888888889,70624.1,24.833333333333336,14.388888888888888,58.7,203.0,355.0799855,4710Q20221,0.0,2022-12-14 02:00:00
2022-12-14 02:15:00+00:00,265.2,449.9,37.72222222222222,14.444444444444445,596.3964805,20.944444444444446,17.88888888888889,70624.1,24.888888888888886,14.388888888888888,59.9,205.5,354.3905098,4710Q20221,0.0,2022-12-14 02:15:00
2022-12-14 02:30:00+00:00,258.4,451.0,37.72222222222222,14.444444444444445,588.8122478,20.72222222222222,17.88888888888889,70624.1,24.555555555555557,14.5,58.3,200.8,356.4589369,4710Q20221,0.0,2022-12-14 02:30:00
2022-12-14 02:45:00+00:00,261.0,448.8,37.388888888888886,14.444444444444445,588.1227721,20.611111111111107,17.88888888888889,70624.1,24.555555555555557,14.388888888888888,58.9,201.5,355.0799855,4710Q20221,0.0,2022-12-14 02:45:00
2022-12-14 03:00:00+00:00,261.9,446.3,37.333333333333336,14.444444444444445,587.4332964,20.555555555555554,17.944444444444443,70624.1,24.555555555555557,14.388888888888888,59.1,200.5,353.0115584,4710Q20221,0.0,2022-12-14 03:00:00
2022-12-14 03:15:00+00:00,265.1,446.5,38.0,14.444444444444445,596.3964805,21.055555555555557,17.88888888888889,70624.1,24.944444444444446,14.388888888888888,59.8,203.4,355.0799855,4710Q20221,0.0,2022-12-14 03:15:00
2022-12-14 03:30:00+00:00,259.0,447.9,38.11111111111111,14.444444444444445,590.8806749,20.888888888888886,17.88888888888889,70624.1,24.666666666666668,14.555555555555557,58.5,199.8,356.4589369,4710Q20221,0.0,2022-12-14 03:30:00
2022-12-14 03:45:00+00:00,257.1,448.6,38.11111111111111,14.444444444444445,588.1227721,20.777777777777782,17.83333333333333,70624.1,24.555555555555557,14.444444444444445,58.0,198.6,355.7694612,4710Q20221,0.0,2022-12-14 03:45:00
