DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-12-14 04:00:00+00:00,257.8,449.5,38.22222222222222,14.444444444444445,591.5701506,20.944444444444446,17.83333333333333,70624.1,24.666666666666668,14.444444444444445,58.2,199.9,355.7694612,4710Q20221,0.0,2022-12-14 04:00:00
2022-12-14 04:15:00+00:00,254.1,450.3,38.22222222222222,14.444444444444445,583.9859179,20.611111111111107,17.77777777777778,70624.1,24.333333333333332,14.444444444444445,57.4,197.4,355.0799855,4710Q20221,0.0,2022-12-14 04:15:00
2022-12-14 04:30:00+00:00,253.9,452.2,38.388888888888886,14.444444444444445,587.4332964,20.888888888888886,17.77777777777778,70624.1,24.555555555555557,14.444444444444445,57.3,197.6,355.7694612,4710Q20221,0.0,2022-12-14 04:30:00
2022-12-14 04:45:00+00:00,252.2,450.1,38.388888888888886,14.444444444444445,584.6753936,20.72222222222222,17.77777777777778,70624.1,24.333333333333332,14.444444444444445,56.9,195.4,356.4589369,4710Q20221,0.0,2022-12-14 04:45:00
2022-12-14 05:00:00+00:00,255.3,452.0,38.166666666666664,14.444444444444445,588.1227721,20.833333333333332,17.77777777777778,70624.1,24.611111111111107,14.388888888888888,57.6,199.1,355.7694612,4710Q20221,0.0,2022-12-14 05:00:00
2022-12-14 05:15:00+00:00,249.8,453.2,38.77777777777778,14.444444444444445,587.4332964,20.999999999999996,17.77777777777778,70624.1,24.499999999999996,14.5,56.4,194.5,358.52736400000003,4710Q20221,0.0,2022-12-14 05:15:00
2022-12-14 05:30:00+00:00,250.8,452.6,38.55555555555556,14.444444444444445,586.054345,20.833333333333332,17.77777777777778,70624.1,24.444444444444443,14.5,56.6,195.7,356.4589369,4710Q20221,0.0,2022-12-14 05:30:00
2022-12-14 05:45:00+00:00,251.2,453.8,38.166666666666664,14.444444444444445,583.9859179,20.611111111111107,17.77777777777778,70624.1,24.333333333333332,14.444444444444445,56.7,196.1,355.7694612,4710Q20221,0.0,2022-12-14 05:45:00
2022-12-14 06:00:00+00:00,251.9,453.6,38.333333333333336,14.444444444444445,586.054345,20.777777777777782,17.77777777777778,70624.1,24.444444444444443,14.444444444444445,56.9,196.9,356.4589369,4710Q20221,0.0,2022-12-14 06:00:00
2022-12-14 06:15:00+00:00,258.1,453.5,37.666666666666664,14.444444444444445,591.5701506,20.944444444444446,17.83333333333333,70624.1,24.777777777777775,14.444444444444445,58.3,201.5,361.9747425,4710Q20221,0.0,2022-12-14 06:15:00
2022-12-14 06:30:00+00:00,259.6,454.1,37.72222222222222,14.444444444444445,593.6385776999999,20.944444444444446,17.83333333333333,70624.1,24.777777777777775,14.444444444444445,58.6,202.8,357.1484126,4710Q20221,0.0,2022-12-14 06:30:00
2022-12-14 06:45:00+00:00,262.8,454.5,37.55555555555555,14.444444444444445,597.0859561999999,20.999999999999996,17.83333333333333,70624.1,24.944444444444446,14.444444444444445,59.3,205.9,355.7694612,4710Q20221,0.0,2022-12-14 06:45:00
2022-12-14 07:00:00+00:00,263.4,450.5,37.5,14.444444444444445,593.6385776999999,20.833333333333332,17.83333333333333,70624.1,24.777777777777775,14.388888888888888,59.5,204.5,354.3905098,4710Q20221,0.0,2022-12-14 07:00:00
2022-12-14 07:15:00+00:00,260.0,449.9,37.83333333333333,14.444444444444445,591.5701506,20.833333333333332,17.944444444444443,70624.1,24.666666666666668,14.5,58.7,201.1,355.7694612,4710Q20221,0.0,2022-12-14 07:15:00
2022-12-14 07:30:00+00:00,263.7,451.3,37.666666666666664,14.444444444444445,595.7070048,20.833333333333332,17.944444444444443,70624.1,24.833333333333336,14.444444444444445,59.6,204.8,354.3905098,4710Q20221,0.0,2022-12-14 07:30:00
2022-12-14 07:45:00+00:00,259.5,450.9,37.77777777777778,14.444444444444445,590.8806749,20.777777777777782,17.944444444444443,70624.1,24.611111111111107,14.444444444444445,58.6,201.6,355.7694612,4710Q20221,0.0,2022-12-14 07:45:00
2022-12-14 08:00:00+00:00,263.6,450.7,37.83333333333333,14.444444444444445,597.0859561999999,20.944444444444446,17.944444444444443,70624.1,24.888888888888886,14.444444444444445,59.5,204.6,355.0799855,4710Q20221,0.0,2022-12-14 08:00:00
2022-12-14 08:15:00+00:00,261.7,450.8,37.88888888888889,14.444444444444445,592.2596263,20.72222222222222,17.88888888888889,70624.1,24.555555555555557,14.5,59.1,202.9,355.0799855,4710Q20221,0.0,2022-12-14 08:15:00
2022-12-14 08:30:00+00:00,259.0,451.0,37.666666666666664,14.444444444444445,588.8122478,20.666666666666668,17.88888888888889,70624.1,24.555555555555557,14.388888888888888,58.6,201.8,354.3905098,4710Q20221,0.0,2022-12-14 08:30:00
2022-12-14 08:45:00+00:00,259.7,450.6,38.0,14.444444444444445,591.5701506,20.833333333333332,17.88888888888889,70624.1,24.666666666666668,14.444444444444445,58.5,200.7,355.7694612,4710Q20221,0.0,2022-12-14 08:45:00
2022-12-14 09:00:00+00:00,261.7,450.6,37.83333333333333,14.444444444444445,593.6385776999999,20.833333333333332,17.88888888888889,70624.1,24.777777777777775,14.388888888888888,59.2,203.1,354.3905098,4710Q20221,0.0,2022-12-14 09:00:00
2022-12-14 09:15:00+00:00,260.8,450.5,37.83333333333333,14.444444444444445,592.949102,20.888888888888886,17.88888888888889,70624.1,24.72222222222222,14.444444444444445,58.9,202.1,355.0799855,4710Q20221,0.0,2022-12-14 09:15:00
2022-12-14 09:30:00+00:00,262.7,450.4,37.666666666666664,14.444444444444445,593.6385776999999,20.833333333333332,17.88888888888889,70624.1,24.777777777777775,14.444444444444445,59.3,203.4,355.0799855,4710Q20221,0.0,2022-12-14 09:30:00
2022-12-14 09:45:00+00:00,259.9,450.3,38.0,14.444444444444445,593.6385776999999,20.999999999999996,17.88888888888889,70624.1,24.777777777777775,14.444444444444445,58.7,201.3,355.7694612,4710Q20221,0.0,2022-12-14 09:45:00
2022-12-14 10:00:00+00:00,265.1,449.4,37.55555555555555,14.444444444444445,595.0175291,20.833333333333332,17.944444444444443,70624.1,24.777777777777775,14.444444444444445,59.8,204.9,354.3905098,4710Q20221,0.0,2022-12-14 10:00:00
2022-12-14 10:15:00+00:00,258.4,449.5,37.72222222222222,14.444444444444445,588.1227721,20.666666666666668,17.944444444444443,70624.1,24.499999999999996,14.5,58.3,200.4,356.4589369,4710Q20221,0.0,2022-12-14 10:15:00
2022-12-14 10:30:00+00:00,263.9,448.6,37.666666666666664,14.444444444444445,593.6385776999999,20.833333333333332,17.944444444444443,70624.1,24.777777777777775,14.388888888888888,59.6,203.8,355.0799855,4710Q20221,0.0,2022-12-14 10:30:00
2022-12-14 10:45:00+00:00,254.6,448.0,38.5,14.444444444444445,587.4332964,20.944444444444446,17.666666666666664,70624.1,24.499999999999996,14.444444444444445,57.5,196.1,355.7694612,4710Q20221,0.0,2022-12-14 10:45:00
2022-12-14 11:00:00+00:00,254.6,448.0,38.5,14.444444444444445,587.4332964,20.944444444444446,17.666666666666664,70624.1,24.499999999999996,14.444444444444445,57.5,196.1,355.7694612,4710Q20221,0.0,2022-12-14 11:00:00
2022-12-14 11:15:00+00:00,252.3,445.9,38.55555555555556,14.444444444444445,581.9174908000001,20.72222222222222,17.666666666666664,70624.1,24.27777777777778,14.388888888888888,57.0,193.6,355.7694612,4710Q20221,0.0,2022-12-14 11:15:00
2022-12-14 11:30:00+00:00,255.0,449.1,38.666666666666664,14.444444444444445,589.5017235,21.055555555555557,17.77777777777778,70624.1,24.666666666666668,14.388888888888888,57.6,197.4,357.1484126,4710Q20221,0.0,2022-12-14 11:30:00
2022-12-14 11:45:00+00:00,251.3,447.6,38.72222222222222,14.444444444444445,582.6069665,20.777777777777782,17.666666666666664,70624.1,24.333333333333332,14.5,56.7,193.4,358.52736400000003,4710Q20221,0.0,2022-12-14 11:45:00
2022-12-14 12:00:00+00:00,244.2,447.5,38.666666666666664,14.444444444444445,577.0911609000001,20.500000000000004,17.5,70624.1,24.111111111111114,14.444444444444445,55.1,188.7,357.1484126,4710Q20221,0.0,2022-12-14 12:00:00
2022-12-14 12:15:00+00:00,217.5,448.6,41.72222222222222,15.277777777777777,580.5385394,20.833333333333332,17.61111111111111,70624.1,24.555555555555557,15.166666666666664,49.2,166.0,373.69582940000004,4710Q20221,0.0,2022-12-14 12:15:00
2022-12-14 12:30:00+00:00,228.2,447.4,41.11111111111111,15.277777777777777,584.6753936,21.11111111111111,17.88888888888889,70624.1,24.666666666666668,15.222222222222221,51.5,174.5,373.00635370000003,4710Q20221,0.0,2022-12-14 12:30:00
2022-12-14 12:45:00+00:00,218.8,450.2,41.72222222222222,15.277777777777777,585.3648693,21.055555555555557,17.83333333333333,70624.1,24.777777777777775,15.38888888888889,49.4,168.0,376.45373220000005,4710Q20221,0.0,2022-12-14 12:45:00
2022-12-14 13:00:00+00:00,225.8,450.4,41.05555555555556,15.277777777777777,583.9859179,20.72222222222222,17.944444444444443,70624.1,24.611111111111107,15.277777777777777,51.0,174.0,373.69582940000004,4710Q20221,0.0,2022-12-14 13:00:00
2022-12-14 13:15:00+00:00,218.5,452.4,41.388888888888886,15.277777777777777,580.5385394,20.666666666666668,17.77777777777778,70624.1,24.611111111111107,15.277777777777777,49.3,168.6,374.3853051,4710Q20221,0.0,2022-12-14 13:15:00
2022-12-14 13:30:00+00:00,223.1,454.1,41.22222222222222,15.277777777777777,583.9859179,20.999999999999996,17.83333333333333,70624.1,24.666666666666668,15.277777777777777,50.4,172.9,373.69582940000004,4710Q20221,0.0,2022-12-14 13:30:00
2022-12-14 13:45:00+00:00,222.6,454.3,41.22222222222222,15.277777777777777,584.6753936,20.999999999999996,17.83333333333333,70645.9,24.666666666666668,15.277777777777777,50.3,172.9,374.3853051,4710Q20221,0.0,2022-12-14 13:45:00
2022-12-14 14:00:00+00:00,226.5,454.0,40.888888888888886,15.277777777777777,584.6753936,20.777777777777782,17.83333333333333,70646.1,24.666666666666668,15.277777777777777,51.1,176.1,373.00635370000003,4710Q20221,0.0,2022-12-14 14:00:00
2022-12-14 14:15:00+00:00,229.3,453.4,40.61111111111111,15.277777777777777,581.9174908000001,20.72222222222222,17.944444444444443,70646.1,24.555555555555557,15.277777777777777,51.8,178.1,371.6274023,4710Q20221,0.0,2022-12-14 14:15:00
2022-12-14 14:30:00+00:00,224.0,453.6,41.11111111111111,15.277777777777777,583.2964422,20.833333333333332,17.944444444444443,70646.1,24.666666666666668,15.277777777777777,50.6,173.1,373.69582940000004,4710Q20221,0.0,2022-12-14 14:30:00
2022-12-14 14:45:00+00:00,223.9,453.4,41.11111111111111,15.277777777777777,584.6753936,20.777777777777782,17.944444444444443,70646.1,24.666666666666668,15.277777777777777,50.5,173.4,373.69582940000004,4710Q20221,0.0,2022-12-14 14:45:00
2022-12-14 15:00:00+00:00,226.8,453.2,40.833333333333336,15.277777777777777,581.2280151,20.72222222222222,17.88888888888889,70646.1,24.555555555555557,15.222222222222221,51.2,175.2,373.00635370000003,4710Q20221,0.0,2022-12-14 15:00:00
2022-12-14 15:15:00+00:00,231.2,452.4,40.888888888888886,15.277777777777777,583.9859179,20.944444444444446,18.000000000000004,70646.1,24.666666666666668,15.38888888888889,52.2,180.3,373.69582940000004,4710Q20221,0.0,2022-12-14 15:15:00
2022-12-14 15:30:00+00:00,231.4,451.9,40.61111111111111,15.277777777777777,584.6753936,21.055555555555557,18.000000000000004,70646.1,24.72222222222222,15.333333333333334,52.2,179.5,373.00635370000003,4710Q20221,0.0,2022-12-14 15:30:00
2022-12-14 15:45:00+00:00,236.3,452.7,39.111111111111114,15.0,585.3648693,20.999999999999996,18.000000000000004,70646.1,24.555555555555557,14.888888888888888,53.3,184.1,366.1115967,4710Q20221,0.0,2022-12-14 15:45:00
2022-12-14 16:00:00+00:00,235.7,452.8,40.0,15.0,581.2280151,20.888888888888886,17.77777777777778,70646.1,24.444444444444443,14.888888888888888,53.2,182.9,366.8010724,4710Q20221,0.0,2022-12-14 16:00:00
2022-12-14 16:15:00+00:00,237.1,452.7,40.111111111111114,15.0,581.9174908000001,20.833333333333332,17.88888888888889,70646.1,24.499999999999996,15.0,53.4,184.3,367.4905481,4710Q20221,0.0,2022-12-14 16:15:00
2022-12-14 16:30:00+00:00,234.3,452.2,40.22222222222222,15.0,582.6069665,20.944444444444446,17.83333333333333,70646.1,24.499999999999996,15.055555555555555,52.9,181.8,367.4905481,4710Q20221,0.0,2022-12-14 16:30:00
2022-12-14 16:45:00+00:00,237.2,452.9,39.94444444444445,15.0,581.2280151,20.72222222222222,17.83333333333333,70646.1,24.444444444444443,15.055555555555555,53.6,184.8,367.4905481,4710Q20221,0.0,2022-12-14 16:45:00
2022-12-14 17:00:00+00:00,237.6,453.5,39.888888888888886,15.0,581.9174908000001,20.72222222222222,17.83333333333333,70646.1,24.444444444444443,15.055555555555555,53.6,184.7,366.8010724,4710Q20221,0.0,2022-12-14 17:00:00
2022-12-14 17:15:00+00:00,240.9,453.1,39.66666666666667,15.0,583.9859179,20.833333333333332,18.055555555555554,70646.1,24.444444444444443,15.055555555555555,54.4,187.8,367.4905481,4710Q20221,0.0,2022-12-14 17:15:00
2022-12-14 17:30:00+00:00,243.5,453.5,39.0,15.0,584.6753936,20.72222222222222,18.055555555555554,70646.1,24.444444444444443,15.055555555555555,55.0,189.7,365.422121,4710Q20221,0.0,2022-12-14 17:30:00
2022-12-14 17:45:00+00:00,239.4,452.8,39.38888888888889,15.0,582.6069665,20.72222222222222,18.055555555555554,70646.1,24.499999999999996,15.111111111111112,54.0,186.3,367.4905481,4710Q20221,0.0,2022-12-14 17:45:00
2022-12-14 18:00:00+00:00,255.6,452.3,37.55555555555555,14.722222222222221,591.5701506,20.777777777777782,17.88888888888889,70646.1,24.666666666666668,14.666666666666666,57.7,199.0,369.5589752,4710Q20221,0.0,2022-12-14 18:00:00
2022-12-14 18:15:00+00:00,247.8,452.2,38.72222222222222,14.722222222222221,585.3648693,20.72222222222222,17.72222222222222,70646.1,24.555555555555557,14.666666666666666,55.9,192.2,368.1800238,4710Q20221,0.0,2022-12-14 18:15:00
2022-12-14 18:30:00+00:00,243.5,452.2,38.77777777777778,14.722222222222221,582.6069665,20.72222222222222,17.72222222222222,70646.1,24.388888888888893,14.666666666666666,55.0,189.2,364.0431696,4710Q20221,0.0,2022-12-14 18:30:00
2022-12-14 18:45:00+00:00,243.5,452.8,38.77777777777778,14.722222222222221,582.6069665,20.833333333333332,17.72222222222222,70646.1,24.388888888888893,14.666666666666666,55.0,189.4,363.35369390000005,4710Q20221,0.0,2022-12-14 18:45:00
2022-12-14 19:00:00+00:00,244.0,452.4,38.888888888888886,14.722222222222221,585.3648693,20.944444444444446,17.72222222222222,70646.1,24.499999999999996,14.666666666666666,55.1,189.7,362.66421820000005,4710Q20221,0.0,2022-12-14 19:00:00
2022-12-14 19:15:00+00:00,242.4,453.4,39.0,14.722222222222221,582.6069665,20.833333333333332,17.72222222222222,70646.1,24.388888888888893,14.666666666666666,54.6,188.3,362.66421820000005,4710Q20221,0.0,2022-12-14 19:15:00
2022-12-14 19:30:00+00:00,250.9,453.4,38.77777777777778,14.722222222222221,588.1227721,20.944444444444446,17.88888888888889,70646.1,24.555555555555557,14.666666666666666,56.7,195.5,359.90631540000004,4710Q20221,0.0,2022-12-14 19:30:00
2022-12-14 19:45:00+00:00,247.9,454.0,38.77777777777778,14.722222222222221,589.5017235,21.11111111111111,17.88888888888889,70646.1,24.611111111111107,14.666666666666666,56.0,193.8,360.5957911,4710Q20221,0.0,2022-12-14 19:45:00
2022-12-14 20:00:00+00:00,244.9,449.8,39.05555555555555,14.722222222222221,583.9859179,20.944444444444446,17.88888888888889,70646.1,24.444444444444443,14.666666666666666,55.3,189.6,362.66421820000005,4710Q20221,0.0,2022-12-14 20:00:00
2022-12-14 20:15:00+00:00,244.6,450.1,39.111111111111114,14.722222222222221,585.3648693,20.944444444444446,17.88888888888889,70646.1,24.444444444444443,14.722222222222221,55.2,189.5,361.9747425,4710Q20221,0.0,2022-12-14 20:15:00
2022-12-14 20:30:00+00:00,249.4,450.2,38.833333333333336,14.722222222222221,584.6753936,20.833333333333332,17.88888888888889,70646.1,24.444444444444443,14.666666666666666,56.3,193.6,360.5957911,4710Q20221,0.0,2022-12-14 20:30:00
2022-12-14 20:45:00+00:00,246.5,449.3,39.0,14.722222222222221,585.3648693,20.944444444444446,17.88888888888889,70646.1,24.444444444444443,14.722222222222221,55.6,190.6,361.9747425,4710Q20221,0.0,2022-12-14 20:45:00
2022-12-14 22:45:00+00:00,249.6,448.1,38.833333333333336,14.722222222222221,585.3648693,20.888888888888886,17.944444444444443,70653.2,24.444444444444443,14.722222222222221,56.2,192.4,361.9747425,4710Q20221,0.0,2022-12-14 22:45:00
2022-12-14 23:00:00+00:00,244.8,449.0,39.05555555555555,14.722222222222221,583.9859179,20.72222222222222,17.88888888888889,70653.2,24.388888888888893,14.833333333333334,55.3,189.3,363.35369390000005,4710Q20221,0.0,2022-12-14 23:00:00
2022-12-14 23:15:00+00:00,251.1,450.6,38.61111111111111,14.722222222222221,585.3648693,20.888888888888886,17.944444444444443,70653.2,24.444444444444443,14.666666666666666,56.7,194.8,360.5957911,4710Q20221,0.0,2022-12-14 23:15:00
2022-12-14 23:30:00+00:00,251.1,449.8,38.55555555555556,14.722222222222221,585.3648693,20.777777777777782,17.944444444444443,70653.2,24.444444444444443,14.666666666666666,56.7,194.6,360.5957911,4710Q20221,0.0,2022-12-14 23:30:00
2022-12-14 23:45:00+00:00,248.7,450.1,38.77777777777778,14.722222222222221,583.9859179,20.666666666666668,17.944444444444443,70653.2,24.388888888888893,14.722222222222221,56.1,192.5,361.9747425,4710Q20221,0.0,2022-12-14 23:45:00
2022-12-15 00:00:00+00:00,251.1,449.5,38.388888888888886,14.722222222222221,583.9859179,20.666666666666668,17.944444444444443,70653.2,24.333333333333332,14.722222222222221,56.7,194.2,360.5957911,4710Q20221,0.0,2022-12-15 00:00:00
2022-12-15 00:15:00+00:00,250.6,450.8,38.44444444444444,14.722222222222221,583.9859179,20.666666666666668,17.944444444444443,70653.2,24.388888888888893,14.722222222222221,56.6,194.1,360.5957911,4710Q20221,0.0,2022-12-15 00:15:00
2022-12-15 00:30:00+00:00,250.9,451.1,38.5,14.722222222222221,583.9859179,20.777777777777782,17.944444444444443,70653.2,24.388888888888893,14.722222222222221,56.5,194.5,359.90631540000004,4710Q20221,0.0,2022-12-15 00:30:00
2022-12-15 00:45:00+00:00,254.2,451.0,38.55555555555556,14.722222222222221,589.5017235,20.999999999999996,17.944444444444443,70653.2,24.666666666666668,14.722222222222221,57.4,197.1,359.90631540000004,4710Q20221,0.0,2022-12-15 00:45:00
2022-12-15 01:00:00+00:00,248.9,451.8,38.77777777777778,14.722222222222221,586.054345,20.944444444444446,17.944444444444443,70653.2,24.499999999999996,14.722222222222221,56.2,193.5,361.2852668,4710Q20221,0.0,2022-12-15 01:00:00
2022-12-15 01:15:00+00:00,252.7,452.8,38.388888888888886,14.722222222222221,588.1227721,20.888888888888886,17.944444444444443,70653.2,24.555555555555557,14.722222222222221,57.0,196.6,360.5957911,4710Q20221,0.0,2022-12-15 01:15:00
2022-12-15 01:30:00+00:00,248.8,453.0,38.72222222222222,14.722222222222221,585.3648693,20.833333333333332,17.944444444444443,70653.2,24.444444444444443,14.722222222222221,56.2,193.9,361.9747425,4710Q20221,0.0,2022-12-15 01:30:00
2022-12-15 01:45:00+00:00,251.7,453.1,38.22222222222222,14.722222222222221,584.6753936,20.72222222222222,17.944444444444443,70653.2,24.388888888888893,14.666666666666666,56.8,196.3,359.90631540000004,4710Q20221,0.0,2022-12-15 01:45:00
2022-12-15 02:00:00+00:00,242.0,453.7,38.888888888888886,14.722222222222221,581.2280151,20.72222222222222,17.944444444444443,70653.2,24.333333333333332,14.777777777777779,54.7,188.9,362.66421820000005,4710Q20221,0.0,2022-12-15 02:00:00
2022-12-15 02:15:00+00:00,252.8,451.7,38.22222222222222,14.722222222222221,587.4332964,20.72222222222222,18.000000000000004,70653.2,24.444444444444443,14.722222222222221,57.1,196.5,359.90631540000004,4710Q20221,0.0,2022-12-15 02:15:00
2022-12-15 02:30:00+00:00,249.7,451.0,38.61111111111111,14.722222222222221,584.6753936,20.777777777777782,17.944444444444443,70653.2,24.333333333333332,14.722222222222221,56.4,193.8,360.5957911,4710Q20221,0.0,2022-12-15 02:30:00
2022-12-15 02:45:00+00:00,250.9,451.8,38.5,14.722222222222221,585.3648693,20.666666666666668,17.944444444444443,70653.2,24.333333333333332,14.777777777777779,56.6,194.8,361.9747425,4710Q20221,0.0,2022-12-15 02:45:00
2022-12-15 03:00:00+00:00,251.8,451.3,38.27777777777778,14.722222222222221,585.3648693,20.72222222222222,17.88888888888889,70653.2,24.388888888888893,14.666666666666666,56.8,195.8,359.90631540000004,4710Q20221,0.0,2022-12-15 03:00:00
2022-12-15 03:15:00+00:00,249.5,451.9,38.72222222222222,14.722222222222221,582.6069665,20.666666666666668,17.88888888888889,70653.2,24.333333333333332,14.777777777777779,56.3,193.9,360.5957911,4710Q20221,0.0,2022-12-15 03:15:00
2022-12-15 03:30:00+00:00,245.7,453.0,39.0,14.722222222222221,586.054345,20.999999999999996,17.88888888888889,70653.2,24.499999999999996,14.777777777777779,55.5,191.8,361.9747425,4710Q20221,0.0,2022-12-15 03:30:00
2022-12-15 03:45:00+00:00,248.1,453.2,38.77777777777778,14.722222222222221,584.6753936,20.833333333333332,17.88888888888889,70653.2,24.499999999999996,14.777777777777779,56.0,193.3,362.66421820000005,4710Q20221,0.0,2022-12-15 03:45:00
2022-12-15 04:00:00+00:00,248.1,453.2,38.77777777777778,14.722222222222221,584.6753936,20.833333333333332,17.88888888888889,70653.2,24.499999999999996,14.777777777777779,56.0,193.3,362.66421820000005,4710Q20221,0.0,2022-12-15 04:00:00
2022-12-15 04:15:00+00:00,251.0,450.0,38.666666666666664,14.722222222222221,583.9859179,20.888888888888886,17.88888888888889,70653.2,24.499999999999996,14.722222222222221,56.7,194.4,360.5957911,4710Q20221,0.0,2022-12-15 04:15:00
2022-12-15 04:30:00+00:00,251.7,450.4,38.77777777777778,14.722222222222221,587.4332964,20.999999999999996,17.88888888888889,70653.2,24.555555555555557,14.722222222222221,56.7,194.8,360.5957911,4710Q20221,0.0,2022-12-15 04:30:00
2022-12-15 04:45:00+00:00,245.8,451.4,39.22222222222222,14.722222222222221,582.6069665,20.888888888888886,17.77777777777778,70653.2,24.444444444444443,14.722222222222221,55.5,191.0,361.9747425,4710Q20221,0.0,2022-12-15 04:45:00
2022-12-15 05:00:00+00:00,245.8,451.4,39.22222222222222,14.722222222222221,582.6069665,20.888888888888886,17.77777777777778,70653.2,24.444444444444443,14.722222222222221,55.5,191.0,361.9747425,4710Q20221,0.0,2022-12-15 05:00:00
2022-12-15 05:15:00+00:00,247.3,448.1,38.94444444444444,14.722222222222221,583.9859179,20.777777777777782,17.88888888888889,70660.4,24.444444444444443,14.722222222222221,55.8,190.7,361.2852668,4710Q20221,0.0,2022-12-15 05:15:00
2022-12-15 05:30:00+00:00,253.9,448.5,38.333333333333336,14.722222222222221,586.054345,20.888888888888886,17.944444444444443,70660.4,24.555555555555557,14.666666666666666,57.3,195.8,360.5957911,4710Q20221,0.0,2022-12-15 05:30:00
2022-12-15 05:45:00+00:00,253.0,448.3,38.666666666666664,14.722222222222221,588.1227721,21.055555555555557,17.944444444444443,70660.9,24.666666666666668,14.722222222222221,57.1,195.5,360.5957911,4710Q20221,0.0,2022-12-15 05:45:00
2022-12-15 06:00:00+00:00,250.0,450.4,38.666666666666664,14.722222222222221,585.3648693,20.833333333333332,17.88888888888889,70660.9,24.444444444444443,14.722222222222221,56.3,193.7,361.9747425,4710Q20221,0.0,2022-12-15 06:00:00
2022-12-15 06:15:00+00:00,248.0,450.5,38.77777777777778,14.722222222222221,583.2964422,20.833333333333332,17.88888888888889,70660.9,24.388888888888893,14.722222222222221,56.0,192.4,360.5957911,4710Q20221,0.0,2022-12-15 06:15:00
2022-12-15 06:30:00+00:00,250.4,450.8,38.888888888888886,14.722222222222221,588.1227721,20.999999999999996,17.88888888888889,70660.9,24.555555555555557,14.722222222222221,56.5,194.3,361.9747425,4710Q20221,0.0,2022-12-15 06:30:00
2022-12-15 06:45:00+00:00,249.7,450.7,38.72222222222222,14.722222222222221,585.3648693,20.833333333333332,17.88888888888889,70660.9,24.444444444444443,14.722222222222221,56.4,193.8,361.9747425,4710Q20221,0.0,2022-12-15 06:45:00
2022-12-15 07:00:00+00:00,250.0,450.5,38.72222222222222,14.722222222222221,585.3648693,20.833333333333332,17.83333333333333,70662.1,24.444444444444443,14.722222222222221,56.4,194.2,360.5957911,4710Q20221,0.0,2022-12-15 07:00:00
2022-12-15 07:15:00+00:00,251.5,451.8,38.61111111111111,14.722222222222221,587.4332964,20.888888888888886,17.88888888888889,70662.3,24.555555555555557,14.666666666666666,56.8,195.6,359.90631540000004,4710Q20221,0.0,2022-12-15 07:15:00
2022-12-15 07:30:00+00:00,248.7,451.4,39.0,14.722222222222221,586.054345,20.944444444444446,17.88888888888889,70662.5,24.444444444444443,14.722222222222221,56.1,193.4,361.9747425,4710Q20221,0.0,2022-12-15 07:30:00
2022-12-15 07:45:00+00:00,247.9,451.1,38.833333333333336,14.722222222222221,584.6753936,20.833333333333332,17.88888888888889,70662.5,24.444444444444443,14.722222222222221,55.9,192.2,361.2852668,4710Q20221,0.0,2022-12-15 07:45:00
2022-12-15 08:00:00+00:00,249.4,450.7,38.55555555555556,14.722222222222221,581.9174908000001,20.611111111111107,17.88888888888889,70663.0,24.27777777777778,14.666666666666666,56.3,193.3,360.5957911,4710Q20221,0.0,2022-12-15 08:00:00
2022-12-15 08:15:00+00:00,248.2,451.9,38.61111111111111,14.722222222222221,580.5385394,20.611111111111107,17.88888888888889,70663.0,24.333333333333332,14.666666666666666,56.1,192.1,360.5957911,4710Q20221,0.0,2022-12-15 08:15:00
2022-12-15 08:30:00+00:00,251.1,453.5,38.27777777777778,14.722222222222221,585.3648693,20.72222222222222,17.944444444444443,70663.0,24.444444444444443,14.611111111111109,56.7,196.0,359.90631540000004,4710Q20221,0.0,2022-12-15 08:30:00
2022-12-15 08:45:00+00:00,253.1,451.9,38.388888888888886,14.722222222222221,588.8122478,20.888888888888886,17.944444444444443,70663.0,24.555555555555557,14.722222222222221,57.1,197.0,359.90631540000004,4710Q20221,0.0,2022-12-15 08:45:00
2022-12-15 09:00:00+00:00,249.6,451.1,38.55555555555556,14.722222222222221,582.6069665,20.777777777777782,17.88888888888889,70663.0,24.388888888888893,14.722222222222221,56.3,193.6,359.90631540000004,4710Q20221,0.0,2022-12-15 09:00:00
2022-12-15 09:15:00+00:00,251.5,450.9,38.44444444444444,14.722222222222221,584.6753936,20.777777777777782,17.944444444444443,70663.0,24.388888888888893,14.722222222222221,56.8,194.9,359.90631540000004,4710Q20221,0.0,2022-12-15 09:15:00
2022-12-15 09:30:00+00:00,241.9,451.1,39.49999999999999,14.722222222222221,581.2280151,20.833333333333332,17.666666666666664,70663.0,24.333333333333332,14.666666666666666,54.6,188.0,361.9747425,4710Q20221,0.0,2022-12-15 09:30:00
2022-12-15 09:45:00+00:00,241.9,451.1,39.49999999999999,14.722222222222221,581.2280151,20.833333333333332,17.666666666666664,70663.0,24.333333333333332,14.666666666666666,54.6,188.0,361.9747425,4710Q20221,0.0,2022-12-15 09:45:00
2022-12-15 10:00:00+00:00,234.3,449.8,40.05555555555555,14.722222222222221,578.4701123000001,20.666666666666668,17.5,70664.9,24.333333333333332,14.666666666666666,52.8,180.7,363.35369390000005,4710Q20221,0.0,2022-12-15 10:00:00
2022-12-15 10:15:00+00:00,237.6,449.4,39.55555555555556,14.722222222222221,581.2280151,20.944444444444446,17.61111111111111,70664.9,24.388888888888893,14.722222222222221,53.5,183.2,362.66421820000005,4710Q20221,0.0,2022-12-15 10:15:00
2022-12-15 10:30:00+00:00,237.6,449.4,39.55555555555556,14.722222222222221,581.2280151,20.944444444444446,17.61111111111111,70664.9,24.388888888888893,14.722222222222221,53.5,183.2,362.66421820000005,4710Q20221,0.0,2022-12-15 10:30:00
2022-12-15 10:45:00+00:00,248.0,450.6,38.72222222222222,14.722222222222221,583.9859179,20.72222222222222,17.83333333333333,70665.6,24.333333333333332,14.666666666666666,56.0,192.1,359.90631540000004,4710Q20221,0.0,2022-12-15 10:45:00
2022-12-15 11:00:00+00:00,244.4,449.2,39.0,14.722222222222221,582.6069665,20.777777777777782,17.83333333333333,70665.6,24.333333333333332,14.777777777777779,55.2,188.6,362.66421820000005,4710Q20221,0.0,2022-12-15 11:00:00
2022-12-15 11:15:00+00:00,251.5,447.7,38.888888888888886,14.722222222222221,586.054345,21.055555555555557,17.944444444444443,70665.6,24.555555555555557,14.777777777777779,56.8,193.9,362.66421820000005,4710Q20221,0.0,2022-12-15 11:15:00
2022-12-15 11:30:00+00:00,254.2,446.0,38.5,14.722222222222221,586.054345,20.833333333333332,17.944444444444443,70665.6,24.499999999999996,14.666666666666666,57.4,195.1,360.5957911,4710Q20221,0.0,2022-12-15 11:30:00
2022-12-15 11:45:00+00:00,245.4,452.9,38.44444444444444,14.722222222222221,583.9859179,20.666666666666668,17.944444444444443,70665.6,24.27777777777778,14.722222222222221,55.4,191.5,364.0431696,4710Q20221,0.0,2022-12-15 11:45:00
2022-12-15 12:00:00+00:00,252.9,451.5,38.11111111111111,14.722222222222221,585.3648693,20.611111111111107,18.000000000000004,70665.6,24.333333333333332,14.722222222222221,57.0,196.8,359.90631540000004,4710Q20221,0.0,2022-12-15 12:00:00
2022-12-15 12:15:00+00:00,257.4,448.5,38.44444444444444,14.722222222222221,592.2596263,20.999999999999996,18.111111111111107,70665.6,24.666666666666668,14.777777777777779,57.8,199.6,360.5957911,4710Q20221,0.0,2022-12-15 12:15:00
2022-12-15 12:30:00+00:00,276.3,447.1,36.44444444444444,14.166666666666666,603.2912375,20.777777777777782,17.83333333333333,70665.6,25.05555555555555,14.11111111111111,62.4,212.0,356.4589369,4710Q20221,0.0,2022-12-15 12:30:00
2022-12-15 12:45:00+00:00,266.2,447.1,37.5,14.166666666666666,595.0175291,20.944444444444446,17.666666666666664,70665.6,24.833333333333336,14.222222222222223,60.1,204.8,355.0799855,4710Q20221,0.0,2022-12-15 12:45:00
2022-12-15 13:00:00+00:00,264.9,446.8,37.11111111111111,14.166666666666666,588.1227721,20.555555555555554,17.77777777777778,70667.7,24.555555555555557,14.166666666666666,59.9,203.5,351.632607,4710Q20221,0.0,2022-12-15 13:00:00
2022-12-15 13:15:00+00:00,270.2,447.2,36.99999999999999,14.166666666666666,592.949102,20.666666666666668,17.77777777777778,70667.7,24.777777777777775,14.166666666666666,61.0,208.0,349.56417990000006,4710Q20221,0.0,2022-12-15 13:15:00
2022-12-15 13:30:00+00:00,277.9,449.6,36.83333333333333,14.166666666666666,604.6701889000001,20.833333333333332,18.000000000000004,70667.7,25.11111111111111,14.166666666666666,62.7,214.0,348.1852285,4710Q20221,0.0,2022-12-15 13:30:00
2022-12-15 13:45:00+00:00,276.3,450.4,37.05555555555556,14.166666666666666,604.6701889000001,20.944444444444446,17.944444444444443,70667.7,25.11111111111111,14.11111111111111,62.4,213.9,348.1852285,4710Q20221,0.0,2022-12-15 13:45:00
2022-12-15 14:00:00+00:00,273.2,450.9,36.77777777777778,14.166666666666666,598.4649076,20.666666666666668,17.944444444444443,70667.7,24.944444444444446,14.11111111111111,61.6,211.9,348.8747042,4710Q20221,0.0,2022-12-15 14:00:00
2022-12-15 14:15:00+00:00,271.6,450.4,37.05555555555556,14.166666666666666,598.4649076,20.666666666666668,17.88888888888889,70667.7,24.888888888888886,14.166666666666666,61.3,210.1,348.8747042,4710Q20221,0.0,2022-12-15 14:15:00
2022-12-15 14:30:00+00:00,274.2,451.3,36.83333333333333,14.166666666666666,602.6017618000001,20.72222222222222,18.055555555555554,70667.7,25.0,14.166666666666666,61.9,213.2,349.56417990000006,4710Q20221,0.0,2022-12-15 14:30:00
2022-12-15 14:45:00+00:00,288.5,451.1,36.5,13.88888888888889,609.4965188000001,20.611111111111107,17.944444444444443,70667.7,25.166666666666664,13.88888888888889,65.1,223.4,344.73785000000004,4710Q20221,0.0,2022-12-15 14:45:00
2022-12-15 15:00:00+00:00,285.2,449.7,36.55555555555555,13.88888888888889,603.9807132,20.611111111111107,17.83333333333333,70667.7,25.05555555555555,13.88888888888889,64.3,219.7,342.66942290000003,4710Q20221,0.0,2022-12-15 15:00:00
2022-12-15 15:15:00+00:00,289.5,448.6,36.611111111111114,13.88888888888889,608.1175674000001,20.72222222222222,17.88888888888889,70667.7,25.166666666666664,13.88888888888889,65.3,222.5,342.66942290000003,4710Q20221,0.0,2022-12-15 15:15:00
2022-12-15 15:30:00+00:00,288.6,448.6,34.33333333333333,13.88888888888889,539.8594731,14.277777777777779,18.055555555555554,70667.7,21.999999999999996,13.944444444444445,65.2,222.4,338.5325687,4710Q20221,0.0,2022-12-15 15:30:00
2022-12-15 18:15:00+00:00,247.6,450.2,38.5,14.166666666666666,572.9543067,20.33333333333333,17.388888888888886,70667.7,24.27777777777778,14.166666666666666,55.9,192.1,353.0115584,4710Q20221,0.0,2022-12-15 18:15:00
2022-12-15 18:30:00+00:00,250.8,450.7,37.44444444444445,14.444444444444445,575.0227338000001,19.444444444444443,17.77777777777778,70671.9,23.833333333333336,14.388888888888888,56.6,194.7,355.0799855,4710Q20221,0.0,2022-12-15 18:30:00
2022-12-15 18:45:00+00:00,255.9,450.8,39.166666666666664,14.444444444444445,607.4280917,21.555555555555554,17.77777777777778,70671.9,25.222222222222225,14.555555555555557,57.7,198.6,358.52736400000003,4710Q20221,0.0,2022-12-15 18:45:00
2022-12-15 19:00:00+00:00,271.0,450.9,39.833333333333336,14.444444444444445,619.1491786,22.555555555555554,17.83333333333333,70671.9,26.555555555555554,14.444444444444445,61.2,210.0,355.7694612,4710Q20221,0.0,2022-12-15 19:00:00
2022-12-15 19:15:00+00:00,256.2,451.0,37.27777777777777,14.444444444444445,577.0911609000001,19.944444444444446,17.944444444444443,70672.6,24.166666666666664,14.388888888888888,57.8,198.8,353.0115584,4710Q20221,0.0,2022-12-15 19:15:00
2022-12-15 19:30:00+00:00,257.0,451.9,37.388888888888886,14.444444444444445,586.054345,20.166666666666664,17.944444444444443,70672.6,24.222222222222218,14.388888888888888,58.0,200.0,354.3905098,4710Q20221,0.0,2022-12-15 19:30:00
2022-12-15 19:45:00+00:00,266.5,451.3,38.166666666666664,14.444444444444445,606.738616,21.11111111111111,18.000000000000004,70672.6,25.222222222222225,14.388888888888888,60.1,207.6,355.7694612,4710Q20221,0.0,2022-12-15 19:45:00
2022-12-15 20:00:00+00:00,266.0,452.1,38.333333333333336,14.444444444444445,606.0491403000001,21.222222222222225,18.000000000000004,70672.6,25.38888888888889,14.444444444444445,60.1,207.1,355.0799855,4710Q20221,0.0,2022-12-15 20:00:00
2022-12-15 20:15:00+00:00,249.4,451.7,38.55555555555556,14.444444444444445,582.6069665,20.611111111111107,17.555555555555557,70672.6,24.444444444444443,14.444444444444445,56.3,194.0,355.7694612,4710Q20221,0.0,2022-12-15 20:15:00
2022-12-15 20:30:00+00:00,212.5,453.2,40.05555555555555,14.722222222222221,578.4701123000001,12.111111111111109,17.055555555555557,70672.6,23.055555555555554,14.666666666666666,47.6,164.8,367.4905481,4710Q20221,0.0,2022-12-15 20:30:00
2022-12-15 23:45:00+00:00,249.1,455.9,38.05555555555556,14.722222222222221,586.054345,20.666666666666668,18.055555555555554,70672.6,24.444444444444443,14.833333333333334,56.2,195.3,364.7326453,4710Q20221,0.0,2022-12-15 23:45:00
2022-12-16 00:00:00+00:00,249.2,451.1,38.55555555555556,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70672.6,24.444444444444443,14.666666666666666,56.3,193.3,360.5957911,4710Q20221,0.0,2022-12-16 00:00:00
2022-12-16 00:15:00+00:00,253.5,449.0,38.44444444444444,14.722222222222221,588.1227721,20.944444444444446,17.944444444444443,70672.6,24.555555555555557,14.666666666666666,57.2,195.7,359.90631540000004,4710Q20221,0.0,2022-12-16 00:15:00
2022-12-16 00:30:00+00:00,254.9,448.9,38.5,14.722222222222221,589.5017235,20.999999999999996,17.944444444444443,70672.6,24.666666666666668,14.666666666666666,57.5,196.9,359.90631540000004,4710Q20221,0.0,2022-12-16 00:30:00
2022-12-16 00:45:00+00:00,253.5,448.8,38.666666666666664,14.722222222222221,588.1227721,20.944444444444446,17.944444444444443,70672.6,24.555555555555557,14.777777777777779,57.2,194.9,360.5957911,4710Q20221,0.0,2022-12-16 00:45:00
2022-12-16 01:00:00+00:00,259.8,449.0,38.0,14.722222222222221,592.2596263,20.888888888888886,18.111111111111107,70672.6,24.666666666666668,14.722222222222221,58.6,200.3,359.21683970000004,4710Q20221,0.0,2022-12-16 01:00:00
2022-12-16 01:15:00+00:00,268.6,448.9,37.333333333333336,14.444444444444445,598.4649076,20.888888888888886,18.000000000000004,70672.6,24.944444444444446,14.388888888888888,60.6,207.2,354.3905098,4710Q20221,0.0,2022-12-16 01:15:00
2022-12-16 01:30:00+00:00,263.3,448.7,37.77777777777778,14.444444444444445,593.6385776999999,20.944444444444446,17.944444444444443,70672.6,24.833333333333336,14.388888888888888,59.4,202.7,355.0799855,4710Q20221,0.0,2022-12-16 01:30:00
2022-12-16 01:45:00+00:00,256.7,448.4,38.11111111111111,14.444444444444445,588.1227721,20.833333333333332,17.77777777777778,70672.6,24.555555555555557,14.388888888888888,57.9,197.8,355.0799855,4710Q20221,0.0,2022-12-16 01:45:00
2022-12-16 02:00:00+00:00,263.7,449.9,37.72222222222222,14.444444444444445,595.7070048,20.833333333333332,17.944444444444443,70672.6,24.777777777777775,14.444444444444445,59.5,204.1,354.3905098,4710Q20221,0.0,2022-12-16 02:00:00
2022-12-16 02:15:00+00:00,263.7,450.6,37.666666666666664,14.444444444444445,595.0175291,20.833333333333332,17.944444444444443,70672.6,24.777777777777775,14.444444444444445,59.5,204.5,354.3905098,4710Q20221,0.0,2022-12-16 02:15:00
2022-12-16 02:30:00+00:00,264.6,451.1,37.611111111111114,14.444444444444445,595.7070048,20.888888888888886,17.944444444444443,70672.6,24.888888888888886,14.333333333333332,59.7,205.7,353.0115584,4710Q20221,0.0,2022-12-16 02:30:00
2022-12-16 02:45:00+00:00,262.5,450.0,37.77777777777778,14.444444444444445,593.6385776999999,20.888888888888886,17.944444444444443,70672.6,24.777777777777775,14.5,59.3,203.5,354.3905098,4710Q20221,0.0,2022-12-16 02:45:00
2022-12-16 03:00:00+00:00,255.5,450.9,37.83333333333333,14.444444444444445,586.054345,20.777777777777782,17.83333333333333,70672.6,24.611111111111107,14.388888888888888,57.7,197.8,355.0799855,4710Q20221,0.0,2022-12-16 03:00:00
2022-12-16 03:15:00+00:00,245.0,452.6,38.77777777777778,14.444444444444445,581.2280151,20.777777777777782,17.61111111111111,70672.6,24.333333333333332,14.5,55.3,190.3,356.4589369,4710Q20221,0.0,2022-12-16 03:15:00
2022-12-16 03:30:00+00:00,248.2,453.3,38.77777777777778,14.444444444444445,582.6069665,20.833333333333332,17.666666666666664,70672.6,24.388888888888893,14.444444444444445,56.0,193.4,356.4589369,4710Q20221,0.0,2022-12-16 03:30:00
2022-12-16 03:45:00+00:00,255.1,453.0,38.166666666666664,14.444444444444445,588.8122478,20.833333333333332,17.77777777777778,70672.6,24.611111111111107,14.444444444444445,57.7,199.2,355.0799855,4710Q20221,0.0,2022-12-16 03:45:00
2022-12-16 04:00:00+00:00,251.1,455.1,38.27777777777778,14.444444444444445,584.6753936,20.72222222222222,17.77777777777778,70672.6,24.444444444444443,14.5,56.6,196.4,355.7694612,4710Q20221,0.0,2022-12-16 04:00:00
2022-12-16 04:15:00+00:00,248.4,452.8,38.55555555555556,14.444444444444445,581.2280151,20.666666666666668,17.61111111111111,70672.6,24.27777777777778,14.444444444444445,56.1,193.4,355.7694612,4710Q20221,0.0,2022-12-16 04:15:00
2022-12-16 04:30:00+00:00,238.2,453.8,39.55555555555556,14.722222222222221,577.7806366,20.611111111111107,17.61111111111111,70672.6,24.222222222222218,14.666666666666666,53.8,185.2,360.5957911,4710Q20221,0.0,2022-12-16 04:30:00
2022-12-16 04:45:00+00:00,235.9,454.3,39.44444444444444,14.722222222222221,581.2280151,20.72222222222222,17.72222222222222,70672.6,24.388888888888893,14.777777777777779,53.2,184.2,362.66421820000005,4710Q20221,0.0,2022-12-16 04:45:00
2022-12-16 05:00:00+00:00,235.9,454.3,39.44444444444444,14.722222222222221,581.2280151,20.72222222222222,17.72222222222222,70672.6,24.388888888888893,14.777777777777779,53.2,184.2,362.66421820000005,4710Q20221,0.0,2022-12-16 05:00:00
2022-12-16 06:45:00+00:00,268.5,452.8,37.27777777777777,14.166666666666666,598.4649076,20.833333333333332,17.88888888888889,70680.8,24.944444444444446,14.11111111111111,60.7,209.1,348.1852285,4710Q20221,0.0,2022-12-16 06:45:00
2022-12-16 07:00:00+00:00,267.9,453.4,37.5,14.166666666666666,599.8438590000001,20.888888888888886,17.88888888888889,70680.8,24.944444444444446,14.166666666666666,60.5,209.2,348.8747042,4710Q20221,0.0,2022-12-16 07:00:00
2022-12-16 07:30:00+00:00,266.0,450.3,37.5,14.166666666666666,595.7070048,20.833333333333332,17.77777777777778,70680.8,24.833333333333336,14.166666666666666,60.0,205.7,349.56417990000006,4710Q20221,0.0,2022-12-16 07:30:00
2022-12-16 07:45:00+00:00,263.0,450.0,37.72222222222222,14.166666666666666,592.949102,20.833333333333332,17.666666666666664,70680.8,24.72222222222222,14.166666666666666,59.3,203.5,349.56417990000006,4710Q20221,0.0,2022-12-16 07:45:00
2022-12-16 08:00:00+00:00,262.9,448.6,37.72222222222222,14.166666666666666,591.5701506,20.833333333333332,17.666666666666664,70680.8,24.72222222222222,14.166666666666666,59.4,203.2,349.56417990000006,4710Q20221,0.0,2022-12-16 08:00:00
2022-12-16 08:15:00+00:00,264.1,449.2,37.83333333333333,14.166666666666666,595.0175291,20.944444444444446,17.666666666666664,70680.8,24.833333333333336,14.166666666666666,59.6,203.5,349.56417990000006,4710Q20221,0.0,2022-12-16 08:15:00
2022-12-16 08:30:00+00:00,258.9,449.3,37.77777777777778,14.166666666666666,588.1227721,20.72222222222222,17.666666666666664,70680.8,24.499999999999996,14.222222222222223,58.4,199.9,351.632607,4710Q20221,0.0,2022-12-16 08:30:00
2022-12-16 08:45:00+00:00,262.1,449.3,37.72222222222222,14.166666666666666,591.5701506,20.777777777777782,17.666666666666664,70680.8,24.666666666666668,14.11111111111111,59.2,202.8,348.8747042,4710Q20221,0.0,2022-12-16 08:45:00
2022-12-16 09:00:00+00:00,261.5,449.3,37.88888888888889,14.166666666666666,592.2596263,20.833333333333332,17.666666666666664,70680.8,24.72222222222222,14.222222222222223,59.0,202.2,350.9431313,4710Q20221,0.0,2022-12-16 09:00:00
2022-12-16 09:15:00+00:00,261.9,448.2,37.72222222222222,14.166666666666666,590.8806749,20.72222222222222,17.666666666666664,70680.8,24.611111111111107,14.166666666666666,59.1,202.2,349.56417990000006,4710Q20221,0.0,2022-12-16 09:15:00
2022-12-16 10:45:00+00:00,269.9,445.3,37.55555555555555,14.166666666666666,595.0175291,20.72222222222222,17.77777777777778,70680.8,24.611111111111107,14.277777777777779,60.9,206.7,351.632607,4710Q20221,0.0,2022-12-16 10:45:00
2022-12-16 11:00:00+00:00,260.9,447.7,37.666666666666664,14.166666666666666,588.8122478,20.72222222222222,17.61111111111111,70680.8,24.555555555555557,14.166666666666666,58.9,201.3,350.9431313,4710Q20221,0.0,2022-12-16 11:00:00
2022-12-16 11:15:00+00:00,272.6,446.8,37.27777777777777,14.166666666666666,598.4649076,20.777777777777782,17.77777777777778,70680.8,24.888888888888886,14.11111111111111,61.5,209.7,348.1852285,4710Q20221,0.0,2022-12-16 11:15:00
2022-12-16 11:30:00+00:00,262.0,445.7,37.83333333333333,14.166666666666666,590.8806749,20.833333333333332,17.61111111111111,70680.8,24.666666666666668,14.11111111111111,59.1,201.1,350.9431313,4710Q20221,0.0,2022-12-16 11:30:00
2022-12-16 11:45:00+00:00,264.9,449.5,37.55555555555555,14.166666666666666,592.949102,20.777777777777782,17.61111111111111,70680.8,24.777777777777775,14.11111111111111,59.8,205.0,348.8747042,4710Q20221,0.0,2022-12-16 11:45:00
2022-12-16 12:00:00+00:00,261.7,453.2,37.55555555555555,14.166666666666666,592.2596263,20.777777777777782,17.61111111111111,70680.8,24.777777777777775,14.11111111111111,59.1,204.4,348.8747042,4710Q20221,0.0,2022-12-16 12:00:00
2022-12-16 12:15:00+00:00,263.8,451.8,37.666666666666664,14.166666666666666,595.0175291,20.888888888888886,17.61111111111111,70680.8,24.833333333333336,14.166666666666666,59.6,205.2,349.56417990000006,4710Q20221,0.0,2022-12-16 12:15:00
2022-12-16 12:30:00+00:00,264.2,450.9,37.55555555555555,14.166666666666666,593.6385776999999,20.777777777777782,17.61111111111111,70680.8,24.777777777777775,14.166666666666666,59.6,205.0,349.56417990000006,4710Q20221,0.0,2022-12-16 12:30:00
2022-12-16 12:45:00+00:00,258.9,449.9,37.666666666666664,14.166666666666666,588.1227721,20.777777777777782,17.61111111111111,70680.8,24.666666666666668,14.166666666666666,58.4,200.5,351.632607,4710Q20221,0.0,2022-12-16 12:45:00
2022-12-16 13:00:00+00:00,266.7,449.0,37.5,14.166666666666666,595.0175291,20.833333333333332,17.61111111111111,70680.8,24.833333333333336,14.11111111111111,60.2,206.3,348.8747042,4710Q20221,0.0,2022-12-16 13:00:00
2022-12-16 13:15:00+00:00,274.2,448.7,37.11111111111111,14.166666666666666,600.5333347,20.888888888888886,17.77777777777778,70680.8,25.05555555555555,14.11111111111111,61.9,211.6,348.1852285,4710Q20221,0.0,2022-12-16 13:15:00
2022-12-16 13:30:00+00:00,277.0,447.6,36.94444444444444,14.166666666666666,603.2912375,20.888888888888886,17.944444444444443,70680.8,25.166666666666664,14.222222222222223,62.5,213.5,348.1852285,4710Q20221,0.0,2022-12-16 13:30:00
2022-12-16 13:45:00+00:00,285.3,446.9,36.77777777777778,14.166666666666666,606.0491403000001,20.72222222222222,18.055555555555554,70680.8,25.166666666666664,14.11111111111111,64.4,218.5,346.11680140000004,4710Q20221,0.0,2022-12-16 13:45:00
2022-12-16 14:00:00+00:00,283.0,446.9,36.72222222222222,14.166666666666666,604.6701889000001,20.72222222222222,18.055555555555554,70680.8,25.11111111111111,14.11111111111111,63.9,217.0,347.4957528,4710Q20221,0.0,2022-12-16 14:00:00
2022-12-16 14:15:00+00:00,297.3,446.1,36.55555555555555,13.88888888888889,608.1175674000001,20.666666666666668,17.944444444444443,70680.8,25.27777777777778,13.833333333333332,67.1,226.3,344.0483743,4710Q20221,0.0,2022-12-16 14:15:00
2022-12-16 14:30:00+00:00,297.3,446.1,36.55555555555555,13.88888888888889,608.1175674000001,20.666666666666668,17.944444444444443,70680.8,25.27777777777778,13.833333333333332,67.1,226.3,344.0483743,4710Q20221,0.0,2022-12-16 14:30:00
2022-12-16 14:45:00+00:00,289.9,447.0,36.77777777777778,13.88888888888889,609.4965188000001,20.833333333333332,17.88888888888889,70689.5,25.38888888888889,13.944444444444445,65.4,221.6,342.66942290000003,4710Q20221,0.0,2022-12-16 14:45:00
2022-12-16 15:00:00+00:00,287.4,447.9,36.72222222222222,13.88888888888889,607.4280917,20.777777777777782,17.88888888888889,70689.5,25.27777777777778,13.944444444444445,64.9,220.6,342.66942290000003,4710Q20221,0.0,2022-12-16 15:00:00
2022-12-16 15:15:00+00:00,287.5,447.8,36.72222222222222,13.88888888888889,607.4280917,20.777777777777782,17.88888888888889,70689.5,25.27777777777778,13.944444444444445,64.9,220.3,342.66942290000003,4710Q20221,0.0,2022-12-16 15:15:00
2022-12-16 15:30:00+00:00,288.9,447.6,36.72222222222222,13.88888888888889,607.4280917,20.777777777777782,17.88888888888889,70690.2,25.27777777777778,13.88888888888889,65.2,221.1,342.66942290000003,4710Q20221,0.0,2022-12-16 15:30:00
2022-12-16 15:45:00+00:00,271.3,447.3,36.88888888888889,13.88888888888889,595.0175291,20.666666666666668,17.555555555555557,70690.2,24.888888888888886,13.88888888888889,61.4,208.3,342.66942290000003,4710Q20221,0.0,2022-12-16 15:45:00
2022-12-16 16:00:00+00:00,278.8,447.2,36.94444444444444,13.88888888888889,603.9807132,20.833333333333332,17.77777777777778,70690.2,25.166666666666664,14.000000000000002,62.9,213.9,345.42732570000004,4710Q20221,0.0,2022-12-16 16:00:00
2022-12-16 16:15:00+00:00,295.0,447.4,36.72222222222222,13.88888888888889,610.8754702,20.777777777777782,17.944444444444443,70690.2,25.38888888888889,13.88888888888889,66.6,225.3,341.9799472,4710Q20221,0.0,2022-12-16 16:15:00
2022-12-16 16:30:00+00:00,296.1,447.8,36.72222222222222,13.88888888888889,610.8754702,20.833333333333332,17.944444444444443,70690.2,25.38888888888889,13.88888888888889,66.8,226.6,341.2904715,4710Q20221,0.0,2022-12-16 16:30:00
2022-12-16 16:45:00+00:00,296.1,446.9,36.72222222222222,13.88888888888889,610.8754702,20.777777777777782,17.944444444444443,70690.2,25.38888888888889,13.88888888888889,66.8,226.0,341.2904715,4710Q20221,0.0,2022-12-16 16:45:00
2022-12-16 17:00:00+00:00,303.7,447.5,36.72222222222222,13.88888888888889,613.633373,20.666666666666668,18.055555555555554,70690.2,25.38888888888889,13.833333333333332,68.6,231.5,341.2904715,4710Q20221,0.0,2022-12-16 17:00:00
2022-12-16 17:15:00+00:00,297.1,447.7,36.72222222222222,13.88888888888889,611.5649459,20.777777777777782,18.055555555555554,70690.2,25.38888888888889,13.833333333333332,67.1,227.3,341.2904715,4710Q20221,0.0,2022-12-16 17:15:00
2022-12-16 17:30:00+00:00,289.1,448.5,36.72222222222222,13.88888888888889,608.1175674000001,20.833333333333332,17.77777777777778,70690.2,25.33333333333333,13.833333333333332,65.2,221.4,341.2904715,4710Q20221,0.0,2022-12-16 17:30:00
2022-12-16 17:45:00+00:00,281.5,448.7,36.88888888888889,13.88888888888889,604.6701889000001,20.777777777777782,17.77777777777778,70692.3,25.11111111111111,13.944444444444445,63.6,216.9,342.66942290000003,4710Q20221,0.0,2022-12-16 17:45:00
2022-12-16 18:00:00+00:00,276.8,450.0,36.88888888888889,13.88888888888889,603.2912375,20.777777777777782,17.666666666666664,70692.3,25.05555555555555,13.944444444444445,62.5,214.0,344.0483743,4710Q20221,0.0,2022-12-16 18:00:00
2022-12-16 18:15:00+00:00,273.9,449.1,37.05555555555556,13.88888888888889,598.4649076,20.72222222222222,17.666666666666664,70692.3,24.944444444444446,13.944444444444445,61.8,211.2,344.73785000000004,4710Q20221,0.0,2022-12-16 18:15:00
2022-12-16 18:30:00+00:00,278.1,448.6,36.83333333333333,13.88888888888889,603.2912375,20.72222222222222,17.666666666666664,70692.3,25.05555555555555,13.833333333333332,62.8,214.6,342.66942290000003,4710Q20221,0.0,2022-12-16 18:30:00
