DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-12-16 18:45:00+00:00,275.4,449.3,36.94444444444444,13.88888888888889,600.5333347,20.72222222222222,17.666666666666664,70693.2,25.0,13.833333333333332,62.2,212.8,342.66942290000003,4710Q20221,0.0,2022-12-16 18:45:00
2022-12-16 19:00:00+00:00,275.6,449.0,36.88888888888889,13.88888888888889,600.5333347,20.72222222222222,17.666666666666664,70693.2,24.944444444444446,13.88888888888889,62.2,213.0,344.0483743,4710Q20221,0.0,2022-12-16 19:00:00
2022-12-16 19:15:00+00:00,276.2,449.5,36.94444444444444,13.88888888888889,602.6017618000001,20.833333333333332,17.666666666666664,70693.2,25.11111111111111,13.833333333333332,62.4,213.7,344.0483743,4710Q20221,0.0,2022-12-16 19:15:00
2022-12-16 19:45:00+00:00,272.0,450.5,36.99999999999999,13.88888888888889,597.0859561999999,20.666666666666668,17.555555555555557,70694.2,24.833333333333336,13.88888888888889,61.4,211.1,344.0483743,4710Q20221,0.0,2022-12-16 19:45:00
2022-12-16 20:00:00+00:00,273.4,450.8,36.77777777777778,13.88888888888889,598.4649076,20.611111111111107,17.555555555555557,70694.2,24.888888888888886,13.88888888888889,61.7,212.0,342.66942290000003,4710Q20221,0.0,2022-12-16 20:00:00
2022-12-16 20:15:00+00:00,275.9,451.2,37.11111111111111,13.88888888888889,602.6017618000001,20.888888888888886,17.555555555555557,70694.2,25.11111111111111,13.833333333333332,62.3,213.6,342.66942290000003,4710Q20221,0.0,2022-12-16 20:15:00
2022-12-16 20:30:00+00:00,274.9,450.0,37.11111111111111,13.88888888888889,602.6017618000001,20.833333333333332,17.666666666666664,70694.2,25.0,13.944444444444445,62.1,212.6,344.73785000000004,4710Q20221,0.0,2022-12-16 20:30:00
2022-12-16 20:45:00+00:00,277.0,450.7,36.88888888888889,13.88888888888889,603.2912375,20.833333333333332,17.666666666666664,70694.2,25.11111111111111,13.88888888888889,62.6,214.8,342.66942290000003,4710Q20221,0.0,2022-12-16 20:45:00
2022-12-16 21:00:00+00:00,277.4,450.2,36.83333333333333,13.88888888888889,603.2912375,20.777777777777782,17.666666666666664,70694.2,25.05555555555555,13.833333333333332,62.6,214.8,342.66942290000003,4710Q20221,0.0,2022-12-16 21:00:00
2022-12-16 21:15:00+00:00,274.0,450.2,37.05555555555556,13.88888888888889,600.5333347,20.777777777777782,17.666666666666664,70694.2,25.0,13.833333333333332,61.9,212.1,344.73785000000004,4710Q20221,0.0,2022-12-16 21:15:00
2022-12-16 21:30:00+00:00,277.1,449.8,37.22222222222222,13.88888888888889,603.9807132,20.944444444444446,17.666666666666664,70694.2,25.166666666666664,13.833333333333332,62.6,214.3,344.73785000000004,4710Q20221,0.0,2022-12-16 21:30:00
2022-12-16 21:45:00+00:00,275.5,449.3,36.88888888888889,13.88888888888889,600.5333347,20.72222222222222,17.666666666666664,70694.2,25.0,13.833333333333332,62.2,213.1,342.66942290000003,4710Q20221,0.0,2022-12-16 21:45:00
2022-12-16 22:00:00+00:00,279.4,449.7,36.83333333333333,13.88888888888889,603.2912375,20.72222222222222,17.77777777777778,70694.2,25.11111111111111,13.88888888888889,63.2,215.7,342.66942290000003,4710Q20221,0.0,2022-12-16 22:00:00
2022-12-16 22:15:00+00:00,276.3,449.1,36.77777777777778,13.88888888888889,600.5333347,20.72222222222222,17.77777777777778,70694.2,25.0,13.944444444444445,62.4,213.6,344.73785000000004,4710Q20221,0.0,2022-12-16 22:15:00
2022-12-16 22:30:00+00:00,287.0,449.3,36.44444444444444,13.88888888888889,603.2912375,20.555555555555554,17.83333333333333,70694.2,25.05555555555555,13.833333333333332,64.8,221.1,342.66942290000003,4710Q20221,0.0,2022-12-16 22:30:00
2022-12-16 22:45:00+00:00,280.3,449.6,36.55555555555555,13.88888888888889,599.8438590000001,20.555555555555554,17.77777777777778,70694.2,24.944444444444446,13.833333333333332,63.3,216.4,342.66942290000003,4710Q20221,0.0,2022-12-16 22:45:00
2022-12-16 23:00:00+00:00,273.6,449.9,36.666666666666664,13.88888888888889,597.0859561999999,20.611111111111107,17.666666666666664,70694.2,24.833333333333336,13.833333333333332,61.8,211.4,344.0483743,4710Q20221,0.0,2022-12-16 23:00:00
2022-12-16 23:15:00+00:00,274.5,450.3,36.77777777777778,13.88888888888889,599.8438590000001,20.666666666666668,17.77777777777778,70694.2,24.944444444444446,13.833333333333332,62.0,212.6,344.73785000000004,4710Q20221,0.0,2022-12-16 23:15:00
2022-12-16 23:30:00+00:00,295.4,450.2,36.666666666666664,13.88888888888889,610.8754702,20.72222222222222,18.000000000000004,70694.2,25.33333333333333,13.944444444444445,66.7,227.2,341.9799472,4710Q20221,0.0,2022-12-16 23:30:00
2022-12-16 23:45:00+00:00,301.2,450.2,36.72222222222222,13.88888888888889,613.633373,20.72222222222222,18.000000000000004,70694.2,25.444444444444443,13.944444444444445,68.0,231.3,340.6009958,4710Q20221,0.0,2022-12-16 23:45:00
2022-12-17 00:00:00+00:00,299.5,450.5,36.72222222222222,13.88888888888889,614.3228487,20.72222222222222,18.000000000000004,70698.2,25.444444444444443,13.944444444444445,67.6,230.0,341.2904715,4710Q20221,0.0,2022-12-17 00:00:00
2022-12-17 00:15:00+00:00,318.3,451.3,36.88888888888889,13.61111111111111,621.9070814,20.833333333333332,18.000000000000004,70698.2,25.77777777777778,13.666666666666668,71.8,245.8,335.0851902,4710Q20221,0.0,2022-12-17 00:15:00
2022-12-17 00:30:00+00:00,311.3,452.1,36.77777777777778,13.61111111111111,621.2176057,20.833333333333332,17.88888888888889,70698.2,25.666666666666668,13.61111111111111,70.3,240.7,335.77466590000006,4710Q20221,0.0,2022-12-17 00:30:00
2022-12-17 00:45:00+00:00,305.1,451.4,36.72222222222222,13.61111111111111,615.0123244,20.777777777777782,17.88888888888889,70698.2,25.555555555555554,13.666666666666668,68.9,234.1,337.1536173,4710Q20221,0.0,2022-12-17 00:45:00
2022-12-17 01:00:00+00:00,306.6,452.2,36.88888888888889,13.61111111111111,621.2176057,21.055555555555557,17.88888888888889,70698.2,25.77777777777778,13.666666666666668,69.2,236.0,337.843093,4710Q20221,0.0,2022-12-17 01:00:00
2022-12-17 01:15:00+00:00,306.3,451.7,36.77777777777778,13.61111111111111,617.0807515,20.833333333333332,17.88888888888889,70698.2,25.611111111111107,13.666666666666668,69.1,235.8,337.1536173,4710Q20221,0.0,2022-12-17 01:15:00
2022-12-17 01:30:00+00:00,307.4,449.6,36.77777777777778,13.61111111111111,617.7702272,20.833333333333332,17.88888888888889,70698.2,25.611111111111107,13.555555555555554,69.1,236.0,335.77466590000006,4710Q20221,0.0,2022-12-17 01:30:00
2022-12-17 01:45:00+00:00,300.5,449.9,36.666666666666664,13.61111111111111,612.9438973000001,20.72222222222222,17.77777777777778,70698.2,25.38888888888889,13.666666666666668,67.8,230.2,337.843093,4710Q20221,0.0,2022-12-17 01:45:00
2022-12-17 02:00:00+00:00,302.1,450.9,36.611111111111114,13.61111111111111,610.8754702,20.666666666666668,17.77777777777778,70698.2,25.38888888888889,13.499999999999998,68.2,231.9,335.77466590000006,4710Q20221,0.0,2022-12-17 02:00:00
2022-12-17 02:15:00+00:00,302.3,450.9,36.666666666666664,13.61111111111111,613.633373,20.666666666666668,17.77777777777778,70698.2,25.38888888888889,13.61111111111111,68.2,231.9,337.1536173,4710Q20221,0.0,2022-12-17 02:15:00
2022-12-17 02:30:00+00:00,304.1,451.4,36.72222222222222,13.61111111111111,615.7018001,20.777777777777782,17.77777777777778,70698.2,25.555555555555554,13.61111111111111,68.6,233.9,337.1536173,4710Q20221,0.0,2022-12-17 02:30:00
2022-12-17 02:45:00+00:00,304.1,451.4,36.72222222222222,13.61111111111111,614.3228487,20.72222222222222,17.77777777777778,70700.7,25.555555555555554,13.61111111111111,68.6,234.2,337.1536173,4710Q20221,0.0,2022-12-17 02:45:00
2022-12-17 03:00:00+00:00,308.4,452.4,36.72222222222222,13.61111111111111,618.4597029,20.777777777777782,17.77777777777778,70700.7,25.611111111111107,13.61111111111111,69.6,237.9,335.77466590000006,4710Q20221,0.0,2022-12-17 03:00:00
2022-12-17 04:00:00+00:00,308.2,451.6,36.666666666666664,13.61111111111111,615.0123244,20.611111111111107,17.88888888888889,70700.7,25.444444444444443,13.666666666666668,69.6,237.6,335.77466590000006,4710Q20221,0.0,2022-12-17 04:00:00
2022-12-17 04:15:00+00:00,307.8,449.3,36.611111111111114,13.61111111111111,614.3228487,20.611111111111107,17.88888888888889,70700.7,25.38888888888889,13.555555555555554,69.5,235.9,335.77466590000006,4710Q20221,0.0,2022-12-17 04:15:00
2022-12-17 04:30:00+00:00,311.1,448.2,36.72222222222222,13.61111111111111,617.0807515,20.777777777777782,17.88888888888889,70700.7,25.555555555555554,13.61111111111111,70.2,237.7,335.77466590000006,4710Q20221,0.0,2022-12-17 04:30:00
2022-12-17 04:45:00+00:00,305.2,448.0,36.72222222222222,13.61111111111111,614.3228487,20.777777777777782,17.83333333333333,70700.7,25.444444444444443,13.61111111111111,68.9,233.5,337.1536173,4710Q20221,0.0,2022-12-17 04:45:00
2022-12-17 05:00:00+00:00,305.2,448.1,36.72222222222222,13.61111111111111,612.9438973000001,20.72222222222222,17.77777777777778,70700.7,25.444444444444443,13.555555555555554,68.8,233.2,335.77466590000006,4710Q20221,0.0,2022-12-17 05:00:00
2022-12-17 05:15:00+00:00,303.6,447.1,36.72222222222222,13.61111111111111,613.633373,20.72222222222222,17.77777777777778,70700.7,25.444444444444443,13.61111111111111,68.5,231.5,337.1536173,4710Q20221,0.0,2022-12-17 05:15:00
2022-12-17 05:30:00+00:00,304.6,447.6,36.72222222222222,13.61111111111111,615.7018001,20.72222222222222,17.83333333333333,70700.7,25.444444444444443,13.666666666666668,68.8,232.8,337.843093,4710Q20221,0.0,2022-12-17 05:30:00
2022-12-17 05:45:00+00:00,316.9,448.3,36.83333333333333,13.61111111111111,621.2176057,20.833333333333332,17.944444444444443,70700.7,25.72222222222222,13.666666666666668,71.5,243.0,335.77466590000006,4710Q20221,0.0,2022-12-17 05:45:00
2022-12-17 06:00:00+00:00,312.1,448.8,36.77777777777778,13.61111111111111,618.4597029,20.833333333333332,17.944444444444443,70700.7,25.666666666666668,13.666666666666668,70.4,239.2,337.1536173,4710Q20221,0.0,2022-12-17 06:00:00
2022-12-17 06:15:00+00:00,309.0,449.4,36.77777777777778,13.61111111111111,618.4597029,20.833333333333332,17.83333333333333,70700.7,25.666666666666668,13.61111111111111,69.8,237.3,335.77466590000006,4710Q20221,0.0,2022-12-17 06:15:00
2022-12-17 06:30:00+00:00,310.9,449.5,36.83333333333333,13.61111111111111,621.2176057,20.944444444444446,17.88888888888889,70700.7,25.72222222222222,13.666666666666668,70.2,238.8,337.1536173,4710Q20221,0.0,2022-12-17 06:30:00
2022-12-17 06:45:00+00:00,309.5,449.6,36.72222222222222,13.61111111111111,617.0807515,20.72222222222222,17.83333333333333,70700.7,25.611111111111107,13.666666666666668,69.9,237.7,335.77466590000006,4710Q20221,0.0,2022-12-17 06:45:00
2022-12-17 07:00:00+00:00,307.5,449.1,36.666666666666664,13.61111111111111,614.3228487,20.666666666666668,17.83333333333333,70700.7,25.500000000000004,13.666666666666668,69.4,235.5,335.77466590000006,4710Q20221,0.0,2022-12-17 07:00:00
2022-12-17 07:15:00+00:00,309.3,449.2,36.611111111111114,13.61111111111111,613.633373,20.555555555555554,17.83333333333333,70700.7,25.38888888888889,13.61111111111111,69.8,237.1,335.77466590000006,4710Q20221,0.0,2022-12-17 07:15:00
2022-12-17 07:30:00+00:00,309.8,449.6,36.611111111111114,13.61111111111111,612.9438973000001,20.500000000000004,17.83333333333333,70700.7,25.33333333333333,13.61111111111111,69.9,238.1,335.77466590000006,4710Q20221,0.0,2022-12-17 07:30:00
2022-12-17 07:45:00+00:00,312.3,449.4,36.72222222222222,13.61111111111111,618.4597029,20.72222222222222,17.83333333333333,70700.7,25.555555555555554,13.61111111111111,70.5,239.7,335.77466590000006,4710Q20221,0.0,2022-12-17 07:45:00
2022-12-17 08:00:00+00:00,311.2,448.5,36.72222222222222,13.61111111111111,618.4597029,20.777777777777782,17.83333333333333,70700.7,25.555555555555554,13.61111111111111,70.3,238.3,335.77466590000006,4710Q20221,0.0,2022-12-17 08:00:00
2022-12-17 09:30:00+00:00,313.9,450.1,36.83333333333333,13.61111111111111,621.2176057,20.888888888888886,17.944444444444443,70700.7,25.77777777777778,13.61111111111111,70.8,241.0,335.0851902,4710Q20221,0.0,2022-12-17 09:30:00
2022-12-17 09:45:00+00:00,313.4,449.6,36.72222222222222,13.61111111111111,619.1491786,20.72222222222222,17.83333333333333,70700.7,25.611111111111107,13.555555555555554,70.8,240.7,334.3957145,4710Q20221,0.0,2022-12-17 09:45:00
2022-12-17 10:00:00+00:00,312.5,449.2,36.77777777777778,13.61111111111111,620.52813,20.833333333333332,17.83333333333333,70700.7,25.666666666666668,13.555555555555554,70.5,239.6,337.1536173,4710Q20221,0.0,2022-12-17 10:00:00
2022-12-17 10:15:00+00:00,314.9,449.2,36.77777777777778,13.61111111111111,620.52813,20.72222222222222,17.83333333333333,70700.7,25.666666666666668,13.555555555555554,71.1,242.0,335.0851902,4710Q20221,0.0,2022-12-17 10:15:00
2022-12-17 10:30:00+00:00,314.3,449.6,36.72222222222222,13.61111111111111,618.4597029,20.72222222222222,17.83333333333333,70700.7,25.611111111111107,13.555555555555554,71.0,241.7,335.77466590000006,4710Q20221,0.0,2022-12-17 10:30:00
2022-12-17 10:45:00+00:00,309.7,448.7,36.611111111111114,13.61111111111111,615.7018001,20.666666666666668,17.83333333333333,70700.7,25.444444444444443,13.555555555555554,69.9,237.5,335.77466590000006,4710Q20221,0.0,2022-12-17 10:45:00
2022-12-17 11:00:00+00:00,310.6,448.8,36.77777777777778,13.61111111111111,619.1491786,20.833333333333332,17.944444444444443,70700.7,25.666666666666668,13.666666666666668,70.1,237.5,337.843093,4710Q20221,0.0,2022-12-17 11:00:00
2022-12-17 11:15:00+00:00,311.5,448.8,36.77777777777778,13.61111111111111,618.4597029,20.833333333333332,17.944444444444443,70700.7,25.72222222222222,13.666666666666668,70.3,239.1,335.77466590000006,4710Q20221,0.0,2022-12-17 11:15:00
2022-12-17 11:30:00+00:00,314.5,448.4,36.72222222222222,13.61111111111111,617.0807515,20.666666666666668,17.944444444444443,70700.7,25.555555555555554,13.61111111111111,70.9,240.5,335.77466590000006,4710Q20221,0.0,2022-12-17 11:30:00
2022-12-17 11:45:00+00:00,314.0,448.6,36.611111111111114,13.61111111111111,615.0123244,20.500000000000004,17.944444444444443,70700.7,25.38888888888889,13.61111111111111,70.9,240.6,335.0851902,4710Q20221,0.0,2022-12-17 11:45:00
2022-12-17 12:00:00+00:00,311.4,448.7,36.666666666666664,13.61111111111111,614.3228487,20.611111111111107,17.944444444444443,70700.7,25.500000000000004,13.61111111111111,70.3,238.6,337.1536173,4710Q20221,0.0,2022-12-17 12:00:00
2022-12-17 12:15:00+00:00,302.1,448.4,36.5,13.61111111111111,608.1175674000001,20.444444444444443,17.77777777777778,70700.7,25.166666666666664,13.61111111111111,68.2,230.6,335.77466590000006,4710Q20221,0.0,2022-12-17 12:15:00
2022-12-17 12:30:00+00:00,250.2,449.3,37.94444444444444,14.166666666666666,580.5385394,20.555555555555554,17.388888888888886,70700.7,24.166666666666664,14.222222222222223,56.5,193.4,352.3220827,4710Q20221,0.0,2022-12-17 12:30:00
2022-12-17 12:45:00+00:00,253.5,448.2,38.44444444444444,14.444444444444445,587.4332964,20.888888888888886,17.72222222222222,70700.7,24.444444444444443,14.444444444444445,57.2,196.3,355.7694612,4710Q20221,0.0,2022-12-17 12:45:00
2022-12-17 13:00:00+00:00,248.0,448.7,38.72222222222222,14.444444444444445,582.6069665,20.833333333333332,17.5,70700.7,24.333333333333332,14.388888888888888,56.0,191.3,355.7694612,4710Q20221,0.0,2022-12-17 13:00:00
2022-12-17 13:15:00+00:00,242.9,448.5,39.77777777777777,14.722222222222221,583.9859179,21.11111111111111,17.666666666666664,70710.6,24.499999999999996,14.722222222222221,54.8,187.0,361.9747425,4710Q20221,0.0,2022-12-17 13:15:00
2022-12-17 13:30:00+00:00,245.5,447.1,39.111111111111114,14.722222222222221,581.2280151,20.888888888888886,17.77777777777778,70710.6,24.444444444444443,14.722222222222221,55.4,189.1,360.5957911,4710Q20221,0.0,2022-12-17 13:30:00
2022-12-17 13:45:00+00:00,243.7,451.6,39.05555555555555,14.722222222222221,581.9174908000001,20.833333333333332,17.77777777777778,70711.1,24.388888888888893,14.722222222222221,55.0,189.5,359.90631540000004,4710Q20221,0.0,2022-12-17 13:45:00
2022-12-17 14:00:00+00:00,245.9,451.0,38.94444444444444,14.722222222222221,582.6069665,20.833333333333332,17.83333333333333,70711.1,24.388888888888893,14.722222222222221,55.5,190.7,359.90631540000004,4710Q20221,0.0,2022-12-17 14:00:00
2022-12-17 14:15:00+00:00,243.1,450.6,39.166666666666664,14.722222222222221,582.6069665,20.888888888888886,17.83333333333333,70711.1,24.444444444444443,14.777777777777779,54.9,188.4,360.5957911,4710Q20221,0.0,2022-12-17 14:15:00
2022-12-17 14:30:00+00:00,244.2,452.2,39.0,14.722222222222221,582.6069665,20.833333333333332,17.83333333333333,70711.1,24.333333333333332,14.777777777777779,55.1,189.2,359.90631540000004,4710Q20221,0.0,2022-12-17 14:30:00
2022-12-17 14:45:00+00:00,244.2,452.2,39.0,14.722222222222221,582.6069665,20.833333333333332,17.83333333333333,70711.1,24.333333333333332,14.777777777777779,55.1,189.2,359.90631540000004,4710Q20221,0.0,2022-12-17 14:45:00
2022-12-17 15:00:00+00:00,243.6,452.8,39.111111111111114,14.722222222222221,582.6069665,20.944444444444446,17.72222222222222,70711.1,24.444444444444443,14.666666666666666,55.0,189.4,359.21683970000004,4710Q20221,0.0,2022-12-17 15:00:00
2022-12-17 15:15:00+00:00,245.0,452.7,39.0,14.722222222222221,582.6069665,20.888888888888886,17.72222222222222,70711.1,24.444444444444443,14.666666666666666,55.3,190.6,359.21683970000004,4710Q20221,0.0,2022-12-17 15:15:00
2022-12-17 15:30:00+00:00,242.1,452.9,39.166666666666664,14.722222222222221,581.9174908000001,20.888888888888886,17.72222222222222,70711.1,24.444444444444443,14.722222222222221,54.7,188.9,360.5957911,4710Q20221,0.0,2022-12-17 15:30:00
2022-12-17 15:45:00+00:00,241.6,452.4,39.166666666666664,14.722222222222221,581.2280151,20.833333333333332,17.72222222222222,70711.1,24.333333333333332,14.666666666666666,54.6,187.8,359.90631540000004,4710Q20221,0.0,2022-12-17 15:45:00
2022-12-17 16:00:00+00:00,241.6,451.9,39.166666666666664,14.722222222222221,580.5385394,20.72222222222222,17.72222222222222,70713.2,24.27777777777778,14.666666666666666,54.5,188.1,360.5957911,4710Q20221,0.0,2022-12-17 16:00:00
2022-12-17 16:15:00+00:00,236.2,451.2,39.49999999999999,14.722222222222221,581.2280151,20.72222222222222,17.666666666666664,70713.2,24.388888888888893,14.722222222222221,53.3,182.5,362.66421820000005,4710Q20221,0.0,2022-12-17 16:15:00
2022-12-17 16:30:00+00:00,242.3,451.4,39.111111111111114,14.722222222222221,581.9174908000001,20.777777777777782,17.77777777777778,70713.2,24.388888888888893,14.666666666666666,54.7,188.3,360.5957911,4710Q20221,0.0,2022-12-17 16:30:00
2022-12-17 16:45:00+00:00,246.7,451.8,39.111111111111114,14.722222222222221,583.9859179,20.833333333333332,17.77777777777778,70713.2,24.444444444444443,14.666666666666666,55.7,191.6,359.90631540000004,4710Q20221,0.0,2022-12-17 16:45:00
2022-12-17 17:00:00+00:00,242.1,451.5,39.166666666666664,14.722222222222221,581.9174908000001,20.833333333333332,17.83333333333333,70713.2,24.444444444444443,14.777777777777779,54.6,187.7,361.9747425,4710Q20221,0.0,2022-12-17 17:00:00
2022-12-17 17:15:00+00:00,250.7,451.2,38.72222222222222,14.722222222222221,587.4332964,20.888888888888886,17.88888888888889,70713.2,24.499999999999996,14.666666666666666,56.6,194.3,359.21683970000004,4710Q20221,0.0,2022-12-17 17:15:00
2022-12-17 17:30:00+00:00,251.8,451.5,38.61111111111111,14.722222222222221,588.1227721,20.888888888888886,17.88888888888889,70713.2,24.555555555555557,14.666666666666666,56.8,195.7,358.52736400000003,4710Q20221,0.0,2022-12-17 17:30:00
2022-12-17 17:45:00+00:00,250.3,450.9,38.61111111111111,14.722222222222221,584.6753936,20.777777777777782,17.88888888888889,70714.8,24.444444444444443,14.722222222222221,56.5,193.6,359.21683970000004,4710Q20221,0.0,2022-12-17 17:45:00
2022-12-17 18:00:00+00:00,248.1,451.8,38.888888888888886,14.722222222222221,583.9859179,20.833333333333332,17.88888888888889,70714.8,24.444444444444443,14.777777777777779,56.0,192.0,361.9747425,4710Q20221,0.0,2022-12-17 18:00:00
2022-12-17 18:15:00+00:00,251.1,452.4,38.44444444444444,14.722222222222221,585.3648693,20.833333333333332,17.88888888888889,70714.8,24.555555555555557,14.666666666666666,56.7,194.5,358.52736400000003,4710Q20221,0.0,2022-12-17 18:15:00
2022-12-17 18:30:00+00:00,250.6,451.6,37.88888888888889,14.722222222222221,577.0911609000001,20.166666666666664,18.055555555555554,70714.8,24.111111111111114,14.722222222222221,56.6,194.4,358.52736400000003,4710Q20221,0.0,2022-12-17 18:30:00
2022-12-17 18:45:00+00:00,251.0,451.7,38.72222222222222,14.722222222222221,590.8806749,20.999999999999996,18.055555555555554,70714.8,24.555555555555557,14.777777777777779,56.7,195.3,360.5957911,4710Q20221,0.0,2022-12-17 18:45:00
2022-12-17 19:00:00+00:00,263.4,450.6,39.49999999999999,14.722222222222221,615.0123244,22.11111111111111,18.055555555555554,70714.8,25.77777777777778,14.722222222222221,59.5,204.1,360.5957911,4710Q20221,0.0,2022-12-17 19:00:00
2022-12-17 19:15:00+00:00,265.0,450.4,38.94444444444444,14.722222222222221,606.0491403000001,21.611111111111114,18.055555555555554,70714.8,25.555555555555554,14.666666666666666,59.8,204.9,357.1484126,4710Q20221,0.0,2022-12-17 19:15:00
2022-12-17 19:30:00+00:00,249.0,451.8,37.611111111111114,14.722222222222221,570.8858796,19.444444444444443,18.000000000000004,70714.8,23.88888888888889,14.722222222222221,56.2,193.0,357.1484126,4710Q20221,0.0,2022-12-17 19:30:00
2022-12-17 19:45:00+00:00,245.4,451.3,37.55555555555555,14.722222222222221,567.4385011,18.666666666666664,18.000000000000004,70714.8,23.666666666666664,14.722222222222221,55.4,190.0,359.90631540000004,4710Q20221,0.0,2022-12-17 19:45:00
2022-12-17 20:00:00+00:00,246.3,450.6,37.88888888888889,14.722222222222221,570.8858796,19.166666666666668,18.000000000000004,70714.8,23.833333333333336,14.833333333333334,55.6,191.1,359.90631540000004,4710Q20221,0.0,2022-12-17 20:00:00
2022-12-17 20:15:00+00:00,246.5,451.6,37.88888888888889,14.722222222222221,573.6437824000001,19.555555555555557,18.000000000000004,70714.8,23.88888888888889,14.833333333333334,55.7,191.0,359.90631540000004,4710Q20221,0.0,2022-12-17 20:15:00
2022-12-17 20:30:00+00:00,247.8,451.8,38.388888888888886,14.722222222222221,579.8490637,20.444444444444443,17.83333333333333,70717.4,24.166666666666664,14.611111111111109,56.1,192.1,359.90631540000004,4710Q20221,0.0,2022-12-17 20:30:00
2022-12-17 20:45:00+00:00,247.2,451.9,39.72222222222222,14.722222222222221,598.4649076,21.555555555555554,17.72222222222222,70717.4,24.833333333333336,14.722222222222221,55.8,191.8,361.9747425,4710Q20221,0.0,2022-12-17 20:45:00
2022-12-17 21:00:00+00:00,241.5,453.8,40.111111111111114,14.722222222222221,597.0859561999999,21.722222222222218,17.666666666666664,70717.4,24.888888888888886,14.722222222222221,54.5,188.4,362.66421820000005,4710Q20221,0.0,2022-12-17 21:00:00
2022-12-17 21:15:00+00:00,239.0,453.1,39.49999999999999,14.722222222222221,580.5385394,20.444444444444443,17.666666666666664,70717.4,24.222222222222218,14.722222222222221,54.0,185.9,362.66421820000005,4710Q20221,0.0,2022-12-17 21:15:00
2022-12-17 21:30:00+00:00,234.6,452.8,39.27777777777778,14.722222222222221,576.4016852,20.33333333333333,17.555555555555557,70718.3,24.111111111111114,14.666666666666666,53.0,182.3,361.9747425,4710Q20221,0.0,2022-12-17 21:30:00
2022-12-17 21:45:00+00:00,236.9,451.9,39.33333333333333,14.722222222222221,578.4701123000001,20.555555555555554,17.666666666666664,70718.3,24.27777777777778,14.777777777777779,53.4,183.1,360.5957911,4710Q20221,0.0,2022-12-17 21:45:00
2022-12-17 22:00:00+00:00,237.2,450.6,39.38888888888889,14.722222222222221,578.4701123000001,20.611111111111107,17.666666666666664,70718.3,24.333333333333332,14.666666666666666,53.5,182.8,361.9747425,4710Q20221,0.0,2022-12-17 22:00:00
2022-12-17 22:15:00+00:00,240.5,450.7,39.77777777777777,14.722222222222221,581.9174908000001,20.944444444444446,17.666666666666664,70718.3,24.388888888888893,14.666666666666666,54.3,186.2,361.9747425,4710Q20221,0.0,2022-12-17 22:15:00
2022-12-17 22:30:00+00:00,240.8,450.2,39.33333333333333,14.722222222222221,583.9859179,20.944444444444446,17.666666666666664,70718.3,24.444444444444443,14.666666666666666,54.4,185.9,360.5957911,4710Q20221,0.0,2022-12-17 22:30:00
2022-12-17 22:45:00+00:00,240.4,450.5,39.888888888888886,14.722222222222221,580.5385394,21.11111111111111,17.666666666666664,70718.3,24.444444444444443,14.777777777777779,54.3,185.4,362.66421820000005,4710Q20221,0.0,2022-12-17 22:45:00
2022-12-17 23:00:00+00:00,247.5,450.7,38.94444444444444,14.722222222222221,581.9174908000001,20.72222222222222,17.83333333333333,70719.7,24.333333333333332,14.777777777777779,55.9,192.1,360.5957911,4710Q20221,0.0,2022-12-17 23:00:00
2022-12-17 23:15:00+00:00,250.4,451.8,38.55555555555556,14.722222222222221,584.6753936,20.777777777777782,17.83333333333333,70719.7,24.388888888888893,14.666666666666666,56.6,194.8,359.21683970000004,4710Q20221,0.0,2022-12-17 23:15:00
2022-12-17 23:30:00+00:00,251.5,452.2,38.166666666666664,14.722222222222221,586.054345,20.833333333333332,17.83333333333333,70719.7,24.555555555555557,14.666666666666666,56.8,194.7,364.0431696,4710Q20221,0.0,2022-12-17 23:30:00
2022-12-17 23:45:00+00:00,253.3,451.8,38.11111111111111,14.722222222222221,587.4332964,20.833333333333332,18.000000000000004,70719.7,24.555555555555557,14.722222222222221,57.2,196.6,361.9747425,4710Q20221,0.0,2022-12-17 23:45:00
2022-12-18 00:00:00+00:00,258.2,452.5,37.94444444444444,14.722222222222221,591.5701506,20.944444444444446,18.000000000000004,70719.7,24.72222222222222,14.666666666666666,58.3,201.0,359.21683970000004,4710Q20221,0.0,2022-12-18 00:00:00
2022-12-18 00:15:00+00:00,257.5,452.6,37.94444444444444,14.722222222222221,590.8806749,20.833333333333332,18.000000000000004,70719.7,24.666666666666668,14.666666666666666,58.1,200.1,359.21683970000004,4710Q20221,0.0,2022-12-18 00:15:00
2022-12-18 00:30:00+00:00,251.6,453.1,38.388888888888886,14.722222222222221,586.054345,20.833333333333332,18.000000000000004,70719.7,24.499999999999996,14.666666666666666,56.8,195.7,359.90631540000004,4710Q20221,0.0,2022-12-18 00:30:00
2022-12-18 00:45:00+00:00,248.8,453.7,38.666666666666664,14.722222222222221,585.3648693,20.833333333333332,18.000000000000004,70719.7,24.444444444444443,14.777777777777779,56.1,194.2,360.5957911,4710Q20221,0.0,2022-12-18 00:45:00
2022-12-18 01:00:00+00:00,253.5,453.4,38.388888888888886,14.722222222222221,588.1227721,20.833333333333332,18.000000000000004,70719.7,24.611111111111107,14.666666666666666,57.2,197.7,359.21683970000004,4710Q20221,0.0,2022-12-18 01:00:00
2022-12-18 01:15:00+00:00,249.5,451.4,38.5,14.722222222222221,582.6069665,20.666666666666668,17.944444444444443,70719.7,24.333333333333332,14.722222222222221,56.3,193.9,360.5957911,4710Q20221,0.0,2022-12-18 01:15:00
2022-12-18 01:30:00+00:00,252.0,451.8,38.11111111111111,14.722222222222221,583.9859179,20.611111111111107,17.944444444444443,70719.7,24.333333333333332,14.722222222222221,56.9,195.9,359.21683970000004,4710Q20221,0.0,2022-12-18 01:30:00
2022-12-18 01:45:00+00:00,249.8,451.8,38.61111111111111,14.722222222222221,584.6753936,20.72222222222222,17.944444444444443,70719.7,24.444444444444443,14.722222222222221,56.4,193.2,360.5957911,4710Q20221,0.0,2022-12-18 01:45:00
2022-12-18 02:00:00+00:00,253.0,452.0,38.27777777777778,14.722222222222221,586.054345,20.777777777777782,18.000000000000004,70719.7,24.444444444444443,14.722222222222221,57.1,196.4,359.21683970000004,4710Q20221,0.0,2022-12-18 02:00:00
2022-12-18 02:15:00+00:00,252.7,453.1,38.333333333333336,14.722222222222221,587.4332964,20.888888888888886,18.000000000000004,70719.7,24.499999999999996,14.722222222222221,57.0,196.9,359.90631540000004,4710Q20221,0.0,2022-12-18 02:15:00
2022-12-18 02:30:00+00:00,250.9,453.0,38.55555555555556,14.722222222222221,585.3648693,20.72222222222222,18.000000000000004,70719.7,24.444444444444443,14.722222222222221,56.6,195.5,359.90631540000004,4710Q20221,0.0,2022-12-18 02:30:00
2022-12-18 02:45:00+00:00,251.1,452.8,38.27777777777778,14.722222222222221,584.6753936,20.72222222222222,18.000000000000004,70719.7,24.388888888888893,14.722222222222221,56.7,195.9,359.90631540000004,4710Q20221,0.0,2022-12-18 02:45:00
2022-12-18 03:00:00+00:00,254.8,453.0,38.11111111111111,14.722222222222221,588.1227721,20.833333333333332,18.055555555555554,70719.7,24.555555555555557,14.722222222222221,57.5,198.4,359.21683970000004,4710Q20221,0.0,2022-12-18 03:00:00
2022-12-18 03:15:00+00:00,250.7,453.8,38.388888888888886,14.722222222222221,586.054345,20.777777777777782,18.000000000000004,70719.7,24.444444444444443,14.722222222222221,56.6,195.8,359.90631540000004,4710Q20221,0.0,2022-12-18 03:15:00
2022-12-18 03:30:00+00:00,253.1,455.2,38.22222222222222,14.722222222222221,588.8122478,20.833333333333332,18.000000000000004,70719.7,24.555555555555557,14.722222222222221,57.1,198.2,359.90631540000004,4710Q20221,0.0,2022-12-18 03:30:00
2022-12-18 03:45:00+00:00,254.2,450.1,38.5,14.722222222222221,588.8122478,20.944444444444446,18.000000000000004,70719.7,24.611111111111107,14.777777777777779,57.3,196.8,359.90631540000004,4710Q20221,0.0,2022-12-18 03:45:00
2022-12-18 04:00:00+00:00,252.3,452.9,38.388888888888886,14.722222222222221,587.4332964,20.833333333333332,18.000000000000004,70719.7,24.499999999999996,14.777777777777779,57.0,196.7,359.90631540000004,4710Q20221,0.0,2022-12-18 04:00:00
2022-12-18 04:15:00+00:00,250.2,453.1,38.5,14.722222222222221,585.3648693,20.833333333333332,18.000000000000004,70719.7,24.444444444444443,14.722222222222221,56.5,195.2,359.90631540000004,4710Q20221,0.0,2022-12-18 04:15:00
2022-12-18 04:30:00+00:00,252.2,453.6,38.27777777777778,14.722222222222221,585.3648693,20.72222222222222,18.000000000000004,70719.7,24.444444444444443,14.666666666666666,56.9,196.8,359.21683970000004,4710Q20221,0.0,2022-12-18 04:30:00
2022-12-18 05:45:00+00:00,248.5,456.6,38.666666666666664,14.722222222222221,586.054345,20.833333333333332,17.88888888888889,70719.7,24.444444444444443,14.666666666666666,56.1,195.2,359.90631540000004,4710Q20221,0.0,2022-12-18 05:45:00
2022-12-18 06:00:00+00:00,251.8,452.7,38.833333333333336,14.722222222222221,588.8122478,21.055555555555557,17.944444444444443,70719.7,24.611111111111107,14.666666666666666,56.8,195.8,360.5957911,4710Q20221,0.0,2022-12-18 06:00:00
2022-12-18 06:15:00+00:00,250.0,453.2,38.55555555555556,14.722222222222221,586.054345,20.833333333333332,17.88888888888889,70719.7,24.499999999999996,14.722222222222221,56.4,194.7,360.5957911,4710Q20221,0.0,2022-12-18 06:15:00
2022-12-18 06:30:00+00:00,253.0,452.3,38.72222222222222,14.722222222222221,589.5017235,21.055555555555557,17.88888888888889,70719.7,24.666666666666668,14.833333333333334,57.1,196.8,360.5957911,4710Q20221,0.0,2022-12-18 06:30:00
2022-12-18 06:45:00+00:00,249.1,452.8,38.333333333333336,14.722222222222221,581.9174908000001,20.611111111111107,17.88888888888889,70719.7,24.333333333333332,14.666666666666666,56.2,193.0,359.21683970000004,4710Q20221,0.0,2022-12-18 06:45:00
2022-12-18 07:00:00+00:00,248.6,454.5,38.61111111111111,14.722222222222221,584.6753936,20.777777777777782,17.944444444444443,70719.7,24.444444444444443,14.722222222222221,56.1,193.9,360.5957911,4710Q20221,0.0,2022-12-18 07:00:00
2022-12-18 07:15:00+00:00,252.2,454.0,38.166666666666664,14.722222222222221,585.3648693,20.72222222222222,17.944444444444443,70719.7,24.444444444444443,14.722222222222221,56.9,197.2,359.21683970000004,4710Q20221,0.0,2022-12-18 07:15:00
2022-12-18 07:30:00+00:00,249.2,454.3,38.44444444444444,14.722222222222221,583.9859179,20.72222222222222,17.944444444444443,70719.7,24.333333333333332,14.722222222222221,56.3,194.5,359.90631540000004,4710Q20221,0.0,2022-12-18 07:30:00
2022-12-18 07:45:00+00:00,249.5,454.0,38.61111111111111,14.722222222222221,586.054345,20.833333333333332,17.944444444444443,70719.7,24.444444444444443,14.722222222222221,56.3,195.2,360.5957911,4710Q20221,0.0,2022-12-18 07:45:00
2022-12-18 08:00:00+00:00,251.2,454.1,38.388888888888886,14.722222222222221,586.054345,20.833333333333332,17.944444444444443,70719.7,24.444444444444443,14.722222222222221,56.7,196.0,358.52736400000003,4710Q20221,0.0,2022-12-18 08:00:00
2022-12-18 08:15:00+00:00,249.7,454.4,38.5,14.722222222222221,584.6753936,20.833333333333332,17.944444444444443,70719.7,24.444444444444443,14.666666666666666,56.4,195.2,359.21683970000004,4710Q20221,0.0,2022-12-18 08:15:00
2022-12-18 08:30:00+00:00,249.4,453.3,38.388888888888886,14.722222222222221,582.6069665,20.72222222222222,17.944444444444443,70719.7,24.333333333333332,14.666666666666666,56.3,194.4,359.21683970000004,4710Q20221,0.0,2022-12-18 08:30:00
2022-12-18 08:45:00+00:00,248.5,454.5,38.666666666666664,14.722222222222221,585.3648693,20.833333333333332,17.944444444444443,70719.7,24.444444444444443,14.777777777777779,56.3,194.0,359.90631540000004,4710Q20221,0.0,2022-12-18 08:45:00
2022-12-18 09:00:00+00:00,253.0,454.2,38.388888888888886,14.722222222222221,589.5017235,20.999999999999996,17.944444444444443,70719.7,24.666666666666668,14.666666666666666,57.1,197.2,359.21683970000004,4710Q20221,0.0,2022-12-18 09:00:00
2022-12-18 09:15:00+00:00,250.1,454.2,38.666666666666664,14.722222222222221,587.4332964,20.944444444444446,17.944444444444443,70719.7,24.555555555555557,14.666666666666666,56.5,194.6,359.90631540000004,4710Q20221,0.0,2022-12-18 09:15:00
2022-12-18 09:30:00+00:00,249.4,453.5,38.72222222222222,14.722222222222221,585.3648693,20.888888888888886,17.944444444444443,70719.7,24.499999999999996,14.777777777777779,56.3,194.6,360.5957911,4710Q20221,0.0,2022-12-18 09:30:00
2022-12-18 09:45:00+00:00,254.2,453.0,38.27777777777778,14.722222222222221,588.8122478,20.833333333333332,18.000000000000004,70719.7,24.555555555555557,14.722222222222221,57.4,198.0,359.21683970000004,4710Q20221,0.0,2022-12-18 09:45:00
2022-12-18 10:00:00+00:00,250.2,454.7,38.55555555555556,14.722222222222221,588.1227721,20.944444444444446,18.000000000000004,70719.7,24.555555555555557,14.722222222222221,56.5,196.3,360.5957911,4710Q20221,0.0,2022-12-18 10:00:00
2022-12-18 10:15:00+00:00,251.6,453.2,38.333333333333336,14.722222222222221,586.054345,20.833333333333332,18.000000000000004,70719.7,24.555555555555557,14.722222222222221,56.8,195.6,359.90631540000004,4710Q20221,0.0,2022-12-18 10:15:00
2022-12-18 10:30:00+00:00,253.0,453.3,38.333333333333336,14.722222222222221,586.054345,20.833333333333332,17.944444444444443,70719.7,24.555555555555557,14.666666666666666,57.1,197.6,359.21683970000004,4710Q20221,0.0,2022-12-18 10:30:00
2022-12-18 10:45:00+00:00,244.5,453.9,38.833333333333336,14.722222222222221,582.6069665,20.833333333333332,17.77777777777778,70719.7,24.444444444444443,14.666666666666666,55.2,190.4,359.90631540000004,4710Q20221,0.0,2022-12-18 10:45:00
2022-12-18 11:00:00+00:00,238.1,453.3,39.33333333333333,14.722222222222221,581.9174908000001,20.777777777777782,17.77777777777778,70719.7,24.388888888888893,14.666666666666666,53.7,185.2,361.9747425,4710Q20221,0.0,2022-12-18 11:00:00
2022-12-18 11:15:00+00:00,238.7,452.3,39.38888888888889,14.722222222222221,582.6069665,20.833333333333332,17.666666666666664,70719.7,24.444444444444443,14.666666666666666,53.9,185.9,361.9747425,4710Q20221,0.0,2022-12-18 11:15:00
2022-12-18 11:30:00+00:00,238.5,452.0,39.38888888888889,14.722222222222221,581.9174908000001,20.944444444444446,17.666666666666664,70719.7,24.444444444444443,14.666666666666666,53.9,184.7,361.9747425,4710Q20221,0.0,2022-12-18 11:30:00
2022-12-18 11:45:00+00:00,237.3,451.6,39.888888888888886,14.722222222222221,580.5385394,20.777777777777782,17.61111111111111,70719.7,24.333333333333332,14.722222222222221,53.6,183.7,363.35369390000005,4710Q20221,0.0,2022-12-18 11:45:00
2022-12-18 12:00:00+00:00,237.3,451.6,39.888888888888886,14.722222222222221,580.5385394,20.777777777777782,17.61111111111111,70719.7,24.333333333333332,14.722222222222221,53.6,183.7,363.35369390000005,4710Q20221,0.0,2022-12-18 12:00:00
2022-12-18 12:15:00+00:00,238.5,449.9,39.44444444444444,14.722222222222221,582.6069665,20.999999999999996,17.61111111111111,70732.1,24.388888888888893,14.666666666666666,53.8,184.3,361.2852668,4710Q20221,0.0,2022-12-18 12:15:00
2022-12-18 12:30:00+00:00,240.8,449.7,39.833333333333336,14.722222222222221,581.2280151,20.999999999999996,17.61111111111111,70732.1,24.444444444444443,14.666666666666666,54.4,186.0,361.9747425,4710Q20221,0.0,2022-12-18 12:30:00
2022-12-18 12:45:00+00:00,235.1,449.4,39.55555555555556,14.722222222222221,579.8490637,20.72222222222222,17.61111111111111,70732.6,24.333333333333332,14.666666666666666,53.1,181.6,362.66421820000005,4710Q20221,0.0,2022-12-18 12:45:00
2022-12-18 13:00:00+00:00,214.6,449.0,41.611111111111114,15.0,577.7806366,20.555555555555554,17.5,70732.6,24.444444444444443,15.111111111111112,48.5,163.5,373.00635370000003,4710Q20221,0.0,2022-12-18 13:00:00
2022-12-18 13:15:00+00:00,229.9,449.1,40.38888888888889,15.0,577.7806366,20.72222222222222,17.61111111111111,70732.6,24.333333333333332,14.944444444444443,51.9,176.6,366.8010724,4710Q20221,0.0,2022-12-18 13:15:00
2022-12-18 13:30:00+00:00,234.1,451.7,40.111111111111114,15.0,581.2280151,20.944444444444446,17.72222222222222,70732.6,24.388888888888893,14.944444444444443,52.8,181.0,366.1115967,4710Q20221,0.0,2022-12-18 13:30:00
2022-12-18 13:45:00+00:00,231.2,451.8,40.27777777777778,15.0,580.5385394,20.833333333333332,17.72222222222222,70732.6,24.444444444444443,15.0,52.2,178.4,366.8010724,4710Q20221,0.0,2022-12-18 13:45:00
2022-12-18 14:00:00+00:00,239.7,451.0,39.44444444444444,15.0,583.9859179,20.777777777777782,17.944444444444443,70732.6,24.444444444444443,15.0,54.1,185.5,366.1115967,4710Q20221,0.0,2022-12-18 14:00:00
2022-12-18 14:15:00+00:00,237.7,454.7,39.38888888888889,15.0,581.9174908000001,20.833333333333332,17.944444444444443,70732.6,24.499999999999996,14.944444444444443,53.7,185.1,366.1115967,4710Q20221,0.0,2022-12-18 14:15:00
2022-12-18 14:30:00+00:00,243.0,454.8,38.888888888888886,15.0,582.6069665,20.555555555555554,18.111111111111107,70732.6,24.444444444444443,15.0,54.8,190.0,365.422121,4710Q20221,0.0,2022-12-18 14:30:00
2022-12-18 14:45:00+00:00,249.5,454.4,38.05555555555556,14.722222222222221,586.054345,20.72222222222222,17.77777777777778,70732.6,24.499999999999996,14.666666666666666,56.3,195.0,366.1115967,4710Q20221,0.0,2022-12-18 14:45:00
2022-12-18 15:00:00+00:00,244.4,454.0,38.77777777777778,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70732.6,24.499999999999996,14.722222222222221,55.2,190.8,363.35369390000005,4710Q20221,0.0,2022-12-18 15:00:00
2022-12-18 15:15:00+00:00,247.4,453.1,38.888888888888886,14.722222222222221,586.054345,20.999999999999996,17.83333333333333,70732.6,24.499999999999996,14.777777777777779,55.9,192.1,362.66421820000005,4710Q20221,0.0,2022-12-18 15:15:00
2022-12-18 15:30:00+00:00,247.9,453.0,38.666666666666664,14.722222222222221,586.054345,20.999999999999996,17.83333333333333,70732.6,24.555555555555557,14.777777777777779,56.0,193.6,360.5957911,4710Q20221,0.0,2022-12-18 15:30:00
2022-12-18 15:45:00+00:00,243.7,453.2,38.833333333333336,14.722222222222221,581.2280151,20.666666666666668,17.83333333333333,70732.6,24.333333333333332,14.666666666666666,55.0,189.6,360.5957911,4710Q20221,0.0,2022-12-18 15:45:00
2022-12-18 16:00:00+00:00,245.4,452.6,38.77777777777778,14.722222222222221,583.9859179,20.777777777777782,17.83333333333333,70732.6,24.333333333333332,14.722222222222221,55.4,191.1,359.90631540000004,4710Q20221,0.0,2022-12-18 16:00:00
2022-12-18 16:15:00+00:00,233.4,451.9,39.888888888888886,14.722222222222221,579.8490637,20.833333333333332,17.555555555555557,70732.6,24.333333333333332,14.777777777777779,52.7,180.4,363.35369390000005,4710Q20221,0.0,2022-12-18 16:15:00
2022-12-18 16:30:00+00:00,211.1,453.3,42.11111111111111,15.277777777777777,577.7806366,20.888888888888886,17.5,70732.6,24.611111111111107,15.166666666666664,47.6,160.7,374.3853051,4710Q20221,0.0,2022-12-18 16:30:00
2022-12-18 16:45:00+00:00,220.8,452.2,41.22222222222222,15.277777777777777,582.6069665,20.777777777777782,17.77777777777778,70732.6,24.499999999999996,15.277777777777777,49.9,170.7,373.00635370000003,4710Q20221,0.0,2022-12-18 16:45:00
2022-12-18 17:00:00+00:00,218.9,452.8,41.333333333333336,15.277777777777777,581.9174908000001,20.555555555555554,17.83333333333333,70732.6,24.555555555555557,15.38888888888889,49.3,168.7,374.3853051,4710Q20221,0.0,2022-12-18 17:00:00
2022-12-18 17:15:00+00:00,218.3,452.0,41.388888888888886,15.277777777777777,578.4701123000001,20.555555555555554,17.83333333333333,70732.6,24.611111111111107,15.38888888888889,49.3,168.7,375.7642565,4710Q20221,0.0,2022-12-18 17:15:00
2022-12-18 17:30:00+00:00,230.4,452.7,40.5,15.277777777777777,581.9174908000001,20.833333333333332,17.944444444444443,70732.6,24.499999999999996,15.222222222222221,52.0,178.8,370.93792659999997,4710Q20221,0.0,2022-12-18 17:30:00
2022-12-18 17:45:00+00:00,230.4,452.8,40.72222222222222,15.277777777777777,585.3648693,21.055555555555557,17.944444444444443,70732.6,24.666666666666668,15.222222222222221,52.0,178.3,372.31687800000003,4710Q20221,0.0,2022-12-18 17:45:00
2022-12-18 18:00:00+00:00,234.4,452.5,40.33333333333333,15.277777777777777,584.6753936,20.833333333333332,17.944444444444443,70732.6,24.555555555555557,15.222222222222221,52.9,181.4,370.93792659999997,4710Q20221,0.0,2022-12-18 18:00:00
2022-12-18 18:15:00+00:00,231.1,453.0,40.38888888888889,15.277777777777777,581.2280151,20.833333333333332,17.944444444444443,70732.6,24.555555555555557,15.222222222222221,52.2,178.8,370.93792659999997,4710Q20221,0.0,2022-12-18 18:15:00
2022-12-18 18:30:00+00:00,243.7,452.2,39.38888888888889,15.0,584.6753936,21.055555555555557,18.055555555555554,70732.6,24.555555555555557,15.0,55.0,189.1,366.8010724,4710Q20221,0.0,2022-12-18 18:30:00
2022-12-18 18:45:00+00:00,238.8,452.4,39.833333333333336,15.0,581.2280151,20.72222222222222,17.83333333333333,70732.6,24.444444444444443,14.944444444444443,53.9,185.3,366.1115967,4710Q20221,0.0,2022-12-18 18:45:00
2022-12-18 19:00:00+00:00,242.2,452.1,39.77777777777777,15.0,582.6069665,20.777777777777782,18.000000000000004,70732.6,24.499999999999996,15.0,54.7,188.5,366.1115967,4710Q20221,0.0,2022-12-18 19:00:00
2022-12-18 19:15:00+00:00,246.7,452.1,39.27777777777778,15.0,584.6753936,20.833333333333332,18.055555555555554,70732.6,24.499999999999996,15.0,55.7,191.8,366.1115967,4710Q20221,0.0,2022-12-18 19:15:00
2022-12-18 19:30:00+00:00,240.4,451.9,39.27777777777778,15.0,582.6069665,20.833333333333332,18.055555555555554,70732.6,24.444444444444443,15.0,54.3,186.6,366.8010724,4710Q20221,0.0,2022-12-18 19:30:00
2022-12-18 19:45:00+00:00,245.1,451.9,39.0,15.0,582.6069665,20.72222222222222,18.055555555555554,70732.6,24.444444444444443,14.944444444444443,55.3,190.3,363.35369390000005,4710Q20221,0.0,2022-12-18 19:45:00
2022-12-18 20:00:00+00:00,244.3,451.2,39.166666666666664,15.0,583.9859179,20.72222222222222,18.055555555555554,70732.6,24.444444444444443,14.944444444444443,55.1,189.5,365.422121,4710Q20221,0.0,2022-12-18 20:00:00
2022-12-18 20:15:00+00:00,247.9,451.6,38.61111111111111,14.722222222222221,581.2280151,20.555555555555554,17.88888888888889,70732.6,24.388888888888893,14.777777777777779,56.0,192.2,363.35369390000005,4710Q20221,0.0,2022-12-18 20:15:00
2022-12-18 20:30:00+00:00,238.9,453.7,39.0,14.722222222222221,581.2280151,20.72222222222222,17.77777777777778,70732.6,24.333333333333332,14.833333333333334,53.9,185.6,362.66421820000005,4710Q20221,0.0,2022-12-18 20:30:00
2022-12-18 20:45:00+00:00,246.9,454.0,38.666666666666664,14.722222222222221,585.3648693,20.833333333333332,17.88888888888889,70740.1,24.388888888888893,14.722222222222221,55.7,192.9,360.5957911,4710Q20221,0.0,2022-12-18 20:45:00
2022-12-18 21:00:00+00:00,248.9,453.5,38.61111111111111,14.722222222222221,585.3648693,20.777777777777782,17.88888888888889,70740.1,24.444444444444443,14.666666666666666,56.2,194.9,359.90631540000004,4710Q20221,0.0,2022-12-18 21:00:00
2022-12-18 21:15:00+00:00,247.3,452.7,38.72222222222222,14.722222222222221,585.3648693,20.888888888888886,17.88888888888889,70740.1,24.444444444444443,14.666666666666666,55.8,192.4,359.90631540000004,4710Q20221,0.0,2022-12-18 21:15:00
2022-12-18 21:30:00+00:00,247.3,452.2,38.94444444444444,14.722222222222221,585.3648693,20.888888888888886,17.88888888888889,70740.1,24.444444444444443,14.666666666666666,55.8,192.9,359.90631540000004,4710Q20221,0.0,2022-12-18 21:30:00
2022-12-18 21:45:00+00:00,249.7,450.8,38.833333333333336,14.722222222222221,583.9859179,20.888888888888886,17.88888888888889,70740.1,24.499999999999996,14.666666666666666,56.4,192.5,360.5957911,4710Q20221,0.0,2022-12-18 21:45:00
2022-12-18 22:00:00+00:00,248.5,449.7,38.72222222222222,14.722222222222221,582.6069665,20.72222222222222,17.88888888888889,70740.1,24.333333333333332,14.722222222222221,56.1,191.9,359.90631540000004,4710Q20221,0.0,2022-12-18 22:00:00
2022-12-18 23:45:00+00:00,252.5,451.5,38.55555555555556,14.722222222222221,587.4332964,20.833333333333332,17.944444444444443,70742.4,24.444444444444443,14.722222222222221,57.0,196.0,358.52736400000003,4710Q20221,0.0,2022-12-18 23:45:00
2022-12-19 00:00:00+00:00,251.2,451.5,38.72222222222222,14.722222222222221,588.1227721,20.999999999999996,17.944444444444443,70742.4,24.555555555555557,14.722222222222221,56.7,194.8,359.90631540000004,4710Q20221,0.0,2022-12-19 00:00:00
2022-12-19 00:15:00+00:00,252.8,453.1,38.5,14.722222222222221,588.8122478,20.999999999999996,17.944444444444443,70742.4,24.666666666666668,14.722222222222221,57.1,196.9,359.21683970000004,4710Q20221,0.0,2022-12-19 00:15:00
2022-12-19 00:30:00+00:00,251.2,454.2,38.5,14.722222222222221,587.4332964,20.944444444444446,17.944444444444443,70743.6,24.555555555555557,14.722222222222221,56.6,196.1,359.90631540000004,4710Q20221,0.0,2022-12-19 00:30:00
2022-12-19 00:45:00+00:00,250.3,453.8,38.5,14.722222222222221,585.3648693,20.833333333333332,17.88888888888889,70743.6,24.555555555555557,14.722222222222221,56.5,195.4,358.52736400000003,4710Q20221,0.0,2022-12-19 00:45:00
2022-12-19 01:30:00+00:00,239.0,455.8,39.27777777777778,14.722222222222221,583.9859179,20.999999999999996,17.72222222222222,70743.6,24.444444444444443,14.722222222222221,54.0,186.8,360.5957911,4710Q20221,0.0,2022-12-19 01:30:00
2022-12-19 01:45:00+00:00,236.4,456.0,39.44444444444444,14.722222222222221,581.9174908000001,20.944444444444446,17.72222222222222,70743.6,24.388888888888893,14.722222222222221,53.4,184.7,361.9747425,4710Q20221,0.0,2022-12-19 01:45:00
2022-12-19 02:00:00+00:00,239.3,456.2,39.22222222222222,14.722222222222221,582.6069665,20.944444444444446,17.72222222222222,70745.0,24.388888888888893,14.722222222222221,54.0,187.7,359.90631540000004,4710Q20221,0.0,2022-12-19 02:00:00
2022-12-19 02:15:00+00:00,239.6,452.8,39.33333333333333,14.722222222222221,581.9174908000001,20.888888888888886,17.72222222222222,70745.0,24.388888888888893,14.777777777777779,54.1,186.3,360.5957911,4710Q20221,0.0,2022-12-19 02:15:00
2022-12-19 02:30:00+00:00,241.6,452.9,39.111111111111114,14.722222222222221,581.2280151,20.777777777777782,17.72222222222222,70745.0,24.388888888888893,14.722222222222221,54.5,187.5,359.90631540000004,4710Q20221,0.0,2022-12-19 02:30:00
2022-12-19 02:45:00+00:00,241.2,454.0,39.111111111111114,14.722222222222221,581.9174908000001,20.72222222222222,17.72222222222222,70745.0,24.333333333333332,14.722222222222221,54.4,187.8,359.90631540000004,4710Q20221,0.0,2022-12-19 02:45:00
2022-12-19 03:00:00+00:00,236.9,451.5,39.38888888888889,14.722222222222221,581.2280151,20.72222222222222,17.666666666666664,70745.0,24.333333333333332,14.722222222222221,53.5,183.4,361.9747425,4710Q20221,0.0,2022-12-19 03:00:00
2022-12-19 03:15:00+00:00,235.9,452.1,39.94444444444445,14.722222222222221,579.8490637,20.777777777777782,17.666666666666664,70745.0,24.333333333333332,14.833333333333334,53.3,182.7,363.35369390000005,4710Q20221,0.0,2022-12-19 03:15:00
2022-12-19 03:30:00+00:00,241.6,452.4,39.49999999999999,14.722222222222221,581.9174908000001,20.833333333333332,17.666666666666664,70745.0,24.333333333333332,14.722222222222221,54.5,188.0,360.5957911,4710Q20221,0.0,2022-12-19 03:30:00
2022-12-19 03:45:00+00:00,236.4,452.7,39.44444444444444,14.722222222222221,580.5385394,20.833333333333332,17.666666666666664,70745.0,24.333333333333332,14.722222222222221,53.3,183.7,360.5957911,4710Q20221,0.0,2022-12-19 03:45:00
