DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-12-19 04:00:00+00:00,241.0,453.3,39.66666666666667,14.722222222222221,581.9174908000001,21.055555555555557,17.666666666666664,70745.0,24.444444444444443,14.722222222222221,54.4,186.8,360.5957911,4710Q20221,0.0,2022-12-19 04:00:00
2022-12-19 04:15:00+00:00,238.5,455.1,39.77777777777777,14.722222222222221,581.9174908000001,20.999999999999996,17.666666666666664,70745.0,24.388888888888893,14.722222222222221,53.9,185.7,360.5957911,4710Q20221,0.0,2022-12-19 04:15:00
2022-12-19 04:30:00+00:00,238.5,455.1,39.77777777777777,14.722222222222221,581.9174908000001,20.999999999999996,17.666666666666664,70745.0,24.388888888888893,14.722222222222221,53.9,185.7,360.5957911,4710Q20221,0.0,2022-12-19 04:30:00
2022-12-19 04:45:00+00:00,240.4,451.2,39.33333333333333,14.722222222222221,581.9174908000001,20.833333333333332,17.72222222222222,70745.0,24.444444444444443,14.722222222222221,54.3,185.9,360.5957911,4710Q20221,0.0,2022-12-19 04:45:00
2022-12-19 05:00:00+00:00,240.1,451.2,39.27777777777778,14.722222222222221,581.9174908000001,20.777777777777782,17.72222222222222,70745.0,24.388888888888893,14.722222222222221,54.2,186.1,360.5957911,4710Q20221,0.0,2022-12-19 05:00:00
2022-12-19 05:15:00+00:00,239.7,451.6,39.27777777777778,14.722222222222221,580.5385394,20.72222222222222,17.72222222222222,70745.0,24.333333333333332,14.722222222222221,54.2,185.9,360.5957911,4710Q20221,0.0,2022-12-19 05:15:00
2022-12-19 05:30:00+00:00,238.2,452.8,39.166666666666664,14.722222222222221,579.8490637,20.666666666666668,17.72222222222222,70745.0,24.27777777777778,14.722222222222221,53.9,185.3,359.90631540000004,4710Q20221,0.0,2022-12-19 05:30:00
2022-12-19 05:45:00+00:00,237.0,452.1,39.44444444444444,14.722222222222221,581.2280151,20.833333333333332,17.72222222222222,70745.0,24.333333333333332,14.722222222222221,53.5,183.0,361.9747425,4710Q20221,0.0,2022-12-19 05:45:00
2022-12-19 06:00:00+00:00,239.3,453.5,39.166666666666664,14.722222222222221,580.5385394,20.777777777777782,17.72222222222222,70745.0,24.333333333333332,14.722222222222221,54.0,186.3,361.9747425,4710Q20221,0.0,2022-12-19 06:00:00
2022-12-19 06:15:00+00:00,239.6,453.3,39.27777777777778,14.722222222222221,582.6069665,20.944444444444446,17.72222222222222,70745.0,24.333333333333332,14.722222222222221,54.0,186.4,360.5957911,4710Q20221,0.0,2022-12-19 06:15:00
2022-12-19 06:30:00+00:00,236.8,452.7,39.44444444444444,14.722222222222221,581.9174908000001,20.944444444444446,17.666666666666664,70745.0,24.388888888888893,14.722222222222221,53.5,183.6,361.9747425,4710Q20221,0.0,2022-12-19 06:30:00
2022-12-19 06:45:00+00:00,240.0,453.8,39.22222222222222,14.722222222222221,582.6069665,20.888888888888886,17.666666666666664,70745.0,24.388888888888893,14.722222222222221,54.2,187.4,361.9747425,4710Q20221,0.0,2022-12-19 06:45:00
2022-12-19 07:00:00+00:00,239.5,452.9,39.166666666666664,14.722222222222221,580.5385394,20.777777777777782,17.666666666666664,70749.7,24.27777777777778,14.722222222222221,54.1,186.3,361.9747425,4710Q20221,0.0,2022-12-19 07:00:00
2022-12-19 07:15:00+00:00,242.0,454.1,39.111111111111114,14.722222222222221,582.6069665,20.833333333333332,17.77777777777778,70749.7,24.444444444444443,14.722222222222221,54.6,188.6,361.9747425,4710Q20221,0.0,2022-12-19 07:15:00
2022-12-19 07:30:00+00:00,244.1,455.1,38.94444444444444,14.722222222222221,584.6753936,20.944444444444446,17.77777777777778,70749.7,24.444444444444443,14.666666666666666,55.1,190.2,359.90631540000004,4710Q20221,0.0,2022-12-19 07:30:00
2022-12-19 07:45:00+00:00,241.0,452.7,39.22222222222222,14.722222222222221,583.9859179,20.944444444444446,17.77777777777778,70749.7,24.444444444444443,14.722222222222221,54.4,187.7,360.5957911,4710Q20221,0.0,2022-12-19 07:45:00
2022-12-19 08:00:00+00:00,239.5,453.7,39.166666666666664,14.722222222222221,581.2280151,20.833333333333332,17.77777777777778,70749.7,24.333333333333332,14.722222222222221,54.1,187.3,360.5957911,4710Q20221,0.0,2022-12-19 08:00:00
2022-12-19 08:15:00+00:00,239.5,453.7,39.166666666666664,14.722222222222221,581.2280151,20.833333333333332,17.77777777777778,70749.7,24.333333333333332,14.722222222222221,54.1,187.3,360.5957911,4710Q20221,0.0,2022-12-19 08:15:00
2022-12-19 08:30:00+00:00,236.2,453.2,39.27777777777778,14.722222222222221,581.2280151,20.777777777777782,17.77777777777778,70749.7,24.333333333333332,14.722222222222221,53.3,183.2,361.9747425,4710Q20221,0.0,2022-12-19 08:30:00
2022-12-19 08:45:00+00:00,244.7,453.3,39.0,14.722222222222221,584.6753936,20.999999999999996,17.72222222222222,70749.7,24.499999999999996,14.666666666666666,55.2,190.6,359.21683970000004,4710Q20221,0.0,2022-12-19 08:45:00
2022-12-19 09:00:00+00:00,239.6,452.6,39.27777777777778,14.722222222222221,581.9174908000001,20.944444444444446,17.72222222222222,70749.7,24.388888888888893,14.722222222222221,54.0,185.6,360.5957911,4710Q20221,0.0,2022-12-19 09:00:00
2022-12-19 09:15:00+00:00,239.4,451.6,39.22222222222222,14.722222222222221,581.2280151,20.833333333333332,17.72222222222222,70749.7,24.333333333333332,14.722222222222221,54.0,185.8,360.5957911,4710Q20221,0.0,2022-12-19 09:15:00
2022-12-19 09:30:00+00:00,240.5,451.7,39.27777777777778,14.722222222222221,582.6069665,20.944444444444446,17.72222222222222,70749.7,24.444444444444443,14.777777777777779,54.2,186.3,361.9747425,4710Q20221,0.0,2022-12-19 09:30:00
2022-12-19 09:45:00+00:00,244.0,451.5,39.166666666666664,14.722222222222221,585.3648693,21.055555555555557,17.77777777777778,70749.7,24.499999999999996,14.777777777777779,55.1,189.4,360.5957911,4710Q20221,0.0,2022-12-19 09:45:00
2022-12-19 10:00:00+00:00,245.8,451.0,39.0,14.722222222222221,585.3648693,20.999999999999996,17.72222222222222,70749.7,24.499999999999996,14.666666666666666,55.5,190.4,359.21683970000004,4710Q20221,0.0,2022-12-19 10:00:00
2022-12-19 10:15:00+00:00,241.2,450.3,39.166666666666664,14.722222222222221,581.2280151,20.777777777777782,17.72222222222222,70749.7,24.333333333333332,14.777777777777779,54.5,186.6,361.9747425,4710Q20221,0.0,2022-12-19 10:15:00
2022-12-19 10:30:00+00:00,242.2,449.9,39.05555555555555,14.722222222222221,582.6069665,20.833333333333332,17.72222222222222,70749.7,24.333333333333332,14.722222222222221,54.7,187.7,361.9747425,4710Q20221,0.0,2022-12-19 10:30:00
2022-12-19 10:45:00+00:00,243.1,448.9,39.22222222222222,14.722222222222221,583.9859179,20.944444444444446,17.72222222222222,70749.7,24.444444444444443,14.722222222222221,54.9,187.3,360.5957911,4710Q20221,0.0,2022-12-19 10:45:00
2022-12-19 11:00:00+00:00,246.2,447.7,39.111111111111114,14.722222222222221,584.6753936,20.944444444444446,17.72222222222222,70753.5,24.444444444444443,14.722222222222221,55.6,189.7,359.90631540000004,4710Q20221,0.0,2022-12-19 11:00:00
2022-12-19 11:15:00+00:00,240.1,448.9,39.22222222222222,14.722222222222221,580.5385394,20.72222222222222,17.72222222222222,70753.5,24.27777777777778,14.722222222222221,54.2,185.5,361.9747425,4710Q20221,0.0,2022-12-19 11:15:00
2022-12-19 11:30:00+00:00,247.6,451.6,39.0,14.722222222222221,583.9859179,20.944444444444446,17.72222222222222,70753.5,24.444444444444443,14.666666666666666,55.9,191.6,358.52736400000003,4710Q20221,0.0,2022-12-19 11:30:00
2022-12-19 11:45:00+00:00,258.0,452.9,39.111111111111114,14.722222222222221,592.2596263,20.944444444444446,17.88888888888889,70753.5,24.499999999999996,14.833333333333334,58.3,200.7,359.21683970000004,4710Q20221,0.0,2022-12-19 11:45:00
2022-12-19 12:00:00+00:00,244.4,454.3,38.94444444444444,14.722222222222221,583.9859179,20.944444444444446,17.83333333333333,70753.5,24.499999999999996,14.777777777777779,55.2,190.1,362.66421820000005,4710Q20221,0.0,2022-12-19 12:00:00
2022-12-19 12:15:00+00:00,247.0,451.6,38.666666666666664,14.722222222222221,584.6753936,20.944444444444446,17.83333333333333,70753.5,24.499999999999996,14.666666666666666,55.8,192.2,359.21683970000004,4710Q20221,0.0,2022-12-19 12:15:00
2022-12-19 12:30:00+00:00,238.0,455.1,39.22222222222222,14.722222222222221,580.5385394,20.944444444444446,17.61111111111111,70753.5,24.499999999999996,14.722222222222221,53.7,185.9,359.90631540000004,4710Q20221,0.0,2022-12-19 12:30:00
2022-12-19 12:45:00+00:00,225.2,454.5,41.05555555555556,15.0,579.8490637,20.72222222222222,17.555555555555557,70753.5,24.499999999999996,15.111111111111112,50.8,175.4,370.2484509,4710Q20221,0.0,2022-12-19 12:45:00
2022-12-19 13:00:00+00:00,245.8,453.5,39.0,15.0,584.6753936,20.611111111111107,18.000000000000004,70753.5,24.444444444444443,14.944444444444443,55.5,191.7,366.1115967,4710Q20221,0.0,2022-12-19 13:00:00
2022-12-19 13:15:00+00:00,253.8,453.2,37.05555555555556,14.722222222222221,577.7806366,19.72222222222222,18.166666666666668,70753.5,24.111111111111114,14.722222222222221,57.3,197.6,359.90631540000004,4710Q20221,0.0,2022-12-19 13:15:00
2022-12-19 13:30:00+00:00,295.0,453.2,37.22222222222222,14.166666666666666,631.5597412,21.555555555555554,18.166666666666668,70753.5,26.11111111111111,14.11111111111111,67.4,228.5,348.1852285,4710Q20221,0.0,2022-12-19 13:30:00
2022-12-19 13:45:00+00:00,265.2,451.7,33.833333333333336,13.88888888888889,577.0911609000001,12.222222222222221,18.000000000000004,70753.5,21.055555555555557,13.944444444444445,58.7,203.1,338.5325687,4710Q20221,0.0,2022-12-19 13:45:00
2023-01-12 21:30:00+00:00,259.4,451.8,39.66666666666667,14.444444444444445,606.0491403000001,21.833333333333332,17.61111111111111,70756.4,25.444444444444443,14.5,58.6,201.9,348.1852285,4710Q20221,0.0,2023-01-12 21:30:00
2023-01-12 21:45:00+00:00,253.9,451.7,38.27777777777778,14.444444444444445,591.5701506,20.666666666666668,17.61111111111111,70756.4,24.27777777777778,14.444444444444445,57.3,196.8,347.4957528,4710Q20221,0.0,2023-01-12 21:45:00
2023-01-12 22:00:00+00:00,245.9,452.6,38.5,14.444444444444445,571.5753553000001,20.166666666666664,17.61111111111111,70756.4,23.94444444444444,14.444444444444445,55.4,191.3,346.11680140000004,4710Q20221,0.0,2023-01-12 22:00:00
2023-01-12 22:15:00+00:00,263.4,452.5,40.05555555555555,14.444444444444445,613.633373,22.11111111111111,17.61111111111111,70756.4,25.72222222222222,14.444444444444445,59.5,205.9,346.11680140000004,4710Q20221,0.0,2023-01-12 22:15:00
2023-01-12 22:30:00+00:00,249.5,452.2,37.83333333333333,14.444444444444445,578.4701123000001,20.055555555555554,17.666666666666664,70756.4,23.777777777777775,14.388888888888888,56.3,194.4,346.11680140000004,4710Q20221,0.0,2023-01-12 22:30:00
2023-01-12 22:45:00+00:00,248.3,452.1,38.55555555555556,14.444444444444445,570.8858796,20.33333333333333,17.666666666666664,70759.1,24.166666666666664,14.388888888888888,56.1,193.2,346.11680140000004,4710Q20221,0.0,2023-01-12 22:45:00
2023-01-12 23:00:00+00:00,264.4,453.4,39.55555555555556,14.444444444444445,614.3228487,22.11111111111111,17.72222222222222,70759.1,25.833333333333332,14.555555555555557,59.7,205.9,348.1852285,4710Q20221,0.0,2023-01-12 23:00:00
2023-01-12 23:15:00+00:00,253.8,454.3,38.333333333333336,14.444444444444445,590.8806749,20.944444444444446,17.72222222222222,70759.1,24.555555555555557,14.444444444444445,57.2,198.9,347.4957528,4710Q20221,0.0,2023-01-12 23:15:00
2023-01-12 23:30:00+00:00,257.3,453.8,37.44444444444445,14.444444444444445,580.5385394,20.166666666666664,17.72222222222222,70759.1,24.27777777777778,14.333333333333332,58.1,201.5,344.0483743,4710Q20221,0.0,2023-01-12 23:30:00
2023-01-12 23:45:00+00:00,231.8,455.0,40.55555555555556,14.722222222222221,592.949102,21.944444444444443,17.5,70759.1,25.11111111111111,14.777777777777779,52.3,179.9,357.1484126,4710Q20221,0.0,2023-01-12 23:45:00
2023-01-13 00:00:00+00:00,237.5,454.9,39.49999999999999,14.722222222222221,581.2280151,20.72222222222222,17.555555555555557,70759.1,24.111111111111114,14.666666666666666,53.6,185.4,353.0115584,4710Q20221,0.0,2023-01-13 00:00:00
2023-01-13 00:15:00+00:00,224.1,454.8,41.22222222222222,15.0,585.3648693,21.77777777777778,17.61111111111111,70759.1,24.833333333333336,15.055555555555555,50.6,173.6,360.5957911,4710Q20221,0.0,2023-01-13 00:15:00
2023-01-13 00:30:00+00:00,228.6,451.8,40.111111111111114,15.0,577.0911609000001,20.500000000000004,17.666666666666664,70759.1,24.055555555555554,14.944444444444443,51.6,176.9,358.52736400000003,4710Q20221,0.0,2023-01-13 00:30:00
2023-01-13 00:45:00+00:00,228.3,448.4,41.05555555555556,15.0,576.4016852,21.555555555555554,17.666666666666664,70759.1,24.72222222222222,14.944444444444443,51.5,174.4,359.90631540000004,4710Q20221,0.0,2023-01-13 00:45:00
2023-01-13 01:00:00+00:00,225.4,448.8,40.61111111111111,15.0,576.4016852,20.777777777777782,17.666666666666664,70759.1,24.222222222222218,14.944444444444443,50.8,172.7,360.5957911,4710Q20221,0.0,2023-01-13 01:00:00
2023-01-13 01:15:00+00:00,232.0,447.9,41.0,15.0,579.8490637,21.77777777777778,17.666666666666664,70761.4,24.944444444444446,14.944444444444443,52.4,177.6,359.21683970000004,4710Q20221,0.0,2023-01-13 01:15:00
2023-01-13 01:30:00+00:00,226.8,448.9,40.22222222222222,15.0,571.5753553000001,20.055555555555554,17.666666666666664,70761.4,23.94444444444444,14.944444444444443,51.2,174.3,359.90631540000004,4710Q20221,0.0,2023-01-13 01:30:00
2023-01-13 01:45:00+00:00,232.0,449.9,41.0,15.0,598.4649076,21.999999999999996,17.72222222222222,70761.4,25.0,15.055555555555555,52.4,178.2,361.9747425,4710Q20221,0.0,2023-01-13 01:45:00
2023-01-13 02:00:00+00:00,229.3,450.4,40.111111111111114,15.0,571.5753553000001,20.27777777777778,17.72222222222222,70761.4,24.055555555555554,14.944444444444443,51.8,176.6,359.21683970000004,4710Q20221,0.0,2023-01-13 02:00:00
2023-01-13 02:15:00+00:00,231.4,452.5,40.77777777777778,15.0,591.5701506,21.77777777777778,17.72222222222222,70761.4,24.888888888888886,15.0,52.3,179.0,360.5957911,4710Q20221,0.0,2023-01-13 02:15:00
2023-01-13 02:30:00+00:00,240.6,451.3,39.111111111111114,15.0,576.4016852,20.166666666666664,18.055555555555554,70761.4,24.055555555555554,14.944444444444443,54.3,186.5,357.1484126,4710Q20221,0.0,2023-01-13 02:30:00
2023-01-13 02:45:00+00:00,248.3,451.9,39.888888888888886,15.0,592.2596263,21.555555555555554,18.055555555555554,70761.4,25.166666666666664,15.055555555555555,56.1,193.0,357.1484126,4710Q20221,0.0,2023-01-13 02:45:00
2023-01-13 03:00:00+00:00,254.8,451.5,38.5,14.722222222222221,595.7070048,21.055555555555557,17.944444444444443,70761.4,24.611111111111107,14.777777777777779,57.5,198.7,356.4589369,4710Q20221,0.0,2023-01-13 03:00:00
2023-01-13 03:15:00+00:00,251.1,452.1,38.94444444444444,14.722222222222221,581.9174908000001,20.944444444444446,17.83333333333333,70761.4,24.833333333333336,14.666666666666666,56.7,195.6,352.3220827,4710Q20221,0.0,2023-01-13 03:15:00
2023-01-13 03:30:00+00:00,244.2,454.1,38.77777777777778,14.722222222222221,583.9859179,20.833333333333332,17.83333333333333,70761.4,24.333333333333332,14.777777777777779,55.1,190.7,354.3905098,4710Q20221,0.0,2023-01-13 03:30:00
2023-01-13 03:45:00+00:00,250.1,454.7,39.44444444444444,14.722222222222221,591.5701506,21.222222222222225,17.83333333333333,70761.4,24.888888888888886,14.722222222222221,56.4,195.7,352.3220827,4710Q20221,0.0,2023-01-13 03:45:00
2023-01-13 04:00:00+00:00,250.5,454.6,39.05555555555555,14.722222222222221,588.8122478,21.055555555555557,17.83333333333333,70761.4,24.72222222222222,14.722222222222221,56.4,196.0,351.632607,4710Q20221,0.0,2023-01-13 04:00:00
2023-01-13 04:15:00+00:00,254.3,447.3,39.0,14.722222222222221,588.8122478,20.999999999999996,17.88888888888889,70764.2,24.666666666666668,14.722222222222221,57.4,195.3,351.632607,4710Q20221,0.0,2023-01-13 04:15:00
2023-01-13 04:30:00+00:00,247.9,447.8,39.27777777777778,14.722222222222221,586.054345,21.11111111111111,17.77777777777778,70764.2,24.666666666666668,14.722222222222221,56.0,189.5,352.3220827,4710Q20221,0.0,2023-01-13 04:30:00
2023-01-13 04:45:00+00:00,244.6,448.9,39.38888888888889,14.722222222222221,583.9859179,21.055555555555557,17.77777777777778,70764.2,24.499999999999996,14.722222222222221,55.2,188.3,354.3905098,4710Q20221,0.0,2023-01-13 04:45:00
2023-01-13 05:00:00+00:00,248.6,449.5,39.27777777777778,14.722222222222221,589.5017235,21.11111111111111,17.77777777777778,70764.2,24.666666666666668,14.666666666666666,56.1,192.3,352.3220827,4710Q20221,0.0,2023-01-13 05:00:00
2023-01-13 05:15:00+00:00,253.8,449.7,39.111111111111114,14.722222222222221,591.5701506,21.11111111111111,17.77777777777778,70764.2,24.833333333333336,14.666666666666666,57.3,196.5,351.632607,4710Q20221,0.0,2023-01-13 05:15:00
2023-01-13 05:30:00+00:00,250.1,450.1,39.111111111111114,14.722222222222221,588.8122478,20.999999999999996,17.77777777777778,70764.2,24.611111111111107,14.722222222222221,56.4,193.8,352.3220827,4710Q20221,0.0,2023-01-13 05:30:00
2023-01-13 05:45:00+00:00,246.1,451.4,39.27777777777778,14.722222222222221,587.4332964,20.999999999999996,17.77777777777778,70764.2,24.611111111111107,14.722222222222221,55.6,190.9,353.0115584,4710Q20221,0.0,2023-01-13 05:45:00
2023-01-18 18:45:00+00:00,248.8,448.1,39.833333333333336,14.722222222222221,592.949102,21.44444444444444,17.77777777777778,70766.3,24.666666666666668,14.722222222222221,56.1,192.0,353.0115584,4710Q20221,0.0,2023-01-18 18:45:00
2023-01-18 19:00:00+00:00,245.1,448.5,38.333333333333336,14.722222222222221,570.8858796,19.888888888888886,17.83333333333333,70768.0,23.666666666666664,14.611111111111109,55.3,188.6,350.9431313,4710Q20221,0.0,2023-01-18 19:00:00
2023-01-18 19:15:00+00:00,256.1,449.1,39.94444444444445,14.722222222222221,599.8438590000001,21.722222222222218,17.83333333333333,70768.0,25.27777777777778,14.722222222222221,57.8,197.8,352.3220827,4710Q20221,0.0,2023-01-18 19:15:00
2023-01-18 19:30:00+00:00,249.7,449.4,39.111111111111114,14.722222222222221,588.1227721,20.833333333333332,17.77777777777778,70768.0,24.222222222222218,14.722222222222221,56.4,193.0,351.632607,4710Q20221,0.0,2023-01-18 19:30:00
2023-01-18 19:45:00+00:00,236.0,450.8,39.55555555555556,14.722222222222221,568.8174525000001,20.27777777777778,17.61111111111111,70768.0,23.833333333333336,14.722222222222221,53.2,182.2,353.0115584,4710Q20221,0.0,2023-01-18 19:45:00
2023-01-18 20:00:00+00:00,231.8,451.6,40.833333333333336,15.0,592.2596263,21.888888888888893,17.72222222222222,70768.0,24.888888888888886,15.055555555555555,52.3,178.4,359.90631540000004,4710Q20221,0.0,2023-01-18 20:00:00
2023-01-18 20:15:00+00:00,220.4,451.8,39.94444444444445,15.0,574.3332581,20.055555555555554,17.72222222222222,70768.0,23.833333333333336,14.888888888888888,49.8,169.8,358.52736400000003,4710Q20221,0.0,2023-01-18 20:15:00
2023-01-18 20:30:00+00:00,220.4,451.8,39.94444444444445,15.0,574.3332581,20.055555555555554,17.72222222222222,70768.0,23.833333333333336,14.888888888888888,49.8,169.8,358.52736400000003,4710Q20221,0.0,2023-01-18 20:30:00
2023-01-18 20:45:00+00:00,225.7,451.0,40.5,15.0,579.8490637,20.833333333333332,17.72222222222222,70768.0,24.222222222222218,15.0,51.0,173.7,360.5957911,4710Q20221,0.0,2023-01-18 20:45:00
2023-01-18 21:00:00+00:00,226.5,451.1,40.55555555555556,15.0,572.9543067,20.888888888888886,17.72222222222222,70768.0,24.222222222222218,15.0,51.1,174.3,359.90631540000004,4710Q20221,0.0,2023-01-18 21:00:00
2023-01-18 21:15:00+00:00,231.9,451.3,40.61111111111111,15.0,592.949102,21.77777777777778,17.72222222222222,70768.0,24.72222222222222,15.0,52.3,179.4,359.90631540000004,4710Q20221,0.0,2023-01-18 21:15:00
2023-01-18 21:30:00+00:00,225.1,451.8,40.111111111111114,15.0,566.7490254,19.777777777777775,17.666666666666664,70768.0,23.777777777777775,14.944444444444443,50.8,173.4,358.52736400000003,4710Q20221,0.0,2023-01-18 21:30:00
2023-01-18 21:45:00+00:00,225.1,451.6,41.22222222222222,15.0,592.2596263,22.055555555555557,17.555555555555557,70768.0,24.888888888888886,15.0,50.8,173.1,360.5957911,4710Q20221,0.0,2023-01-18 21:45:00
2023-01-18 22:00:00+00:00,210.3,451.2,41.94444444444444,15.277777777777777,570.8858796,20.222222222222225,17.61111111111111,70768.0,24.111111111111114,15.277777777777777,47.4,160.0,367.4905481,4710Q20221,0.0,2023-01-18 22:00:00
2023-01-18 22:15:00+00:00,215.3,450.4,42.388888888888886,15.277777777777777,583.9859179,21.722222222222218,17.666666666666664,70768.0,24.666666666666668,15.333333333333334,48.6,164.7,368.8694995,4710Q20221,0.0,2023-01-18 22:15:00
2023-01-18 22:30:00+00:00,217.4,450.4,41.333333333333336,15.277777777777777,566.7490254,20.0,17.77777777777778,70768.0,24.111111111111114,15.333333333333334,49.1,166.2,366.8010724,4710Q20221,0.0,2023-01-18 22:30:00
2023-01-18 22:45:00+00:00,228.3,450.8,41.333333333333336,15.277777777777777,592.949102,22.055555555555557,17.944444444444443,70771.5,25.0,15.277777777777777,51.5,175.9,365.422121,4710Q20221,0.0,2023-01-18 22:45:00
2023-01-18 23:00:00+00:00,225.7,451.4,40.38888888888889,15.277777777777777,572.9543067,20.0,17.944444444444443,70771.5,24.055555555555554,15.166666666666664,51.0,174.5,363.35369390000005,4710Q20221,0.0,2023-01-18 23:00:00
2023-01-18 23:15:00+00:00,221.9,451.2,41.5,15.277777777777777,585.3648693,21.77777777777778,17.944444444444443,70771.5,24.72222222222222,15.333333333333334,50.1,170.4,366.1115967,4710Q20221,0.0,2023-01-18 23:15:00
2023-01-18 23:30:00+00:00,221.3,452.5,40.833333333333336,15.277777777777777,575.0227338000001,20.444444444444443,17.944444444444443,70771.5,24.111111111111114,15.222222222222221,49.9,171.2,364.0431696,4710Q20221,0.0,2023-01-18 23:30:00
2023-01-18 23:45:00+00:00,228.0,451.7,41.22222222222222,15.277777777777777,585.3648693,21.722222222222218,17.944444444444443,70771.5,24.833333333333336,15.166666666666664,51.5,175.7,362.66421820000005,4710Q20221,0.0,2023-01-18 23:45:00
2023-01-19 00:00:00+00:00,225.7,452.6,40.38888888888889,15.277777777777777,574.3332581,20.166666666666664,17.944444444444443,70771.5,24.0,15.166666666666664,51.0,174.8,363.35369390000005,4710Q20221,0.0,2023-01-19 00:00:00
2023-01-19 00:15:00+00:00,226.1,452.7,41.22222222222222,15.277777777777777,584.6753936,21.833333333333332,17.88888888888889,70771.5,24.833333333333336,15.277777777777777,51.0,174.7,365.422121,4710Q20221,0.0,2023-01-19 00:15:00
2023-01-19 00:30:00+00:00,225.7,452.7,40.61111111111111,15.277777777777777,577.0911609000001,20.500000000000004,17.88888888888889,70771.5,24.27777777777778,15.277777777777777,50.9,174.6,364.0431696,4710Q20221,0.0,2023-01-19 00:30:00
2023-01-19 00:45:00+00:00,227.5,450.5,41.0,15.277777777777777,583.9859179,21.555555555555554,17.88888888888889,70771.5,24.611111111111107,15.222222222222221,51.4,175.1,364.0431696,4710Q20221,0.0,2023-01-19 00:45:00
2023-01-19 01:00:00+00:00,225.0,451.1,40.666666666666664,15.277777777777777,574.3332581,20.555555555555554,17.88888888888889,70771.5,24.27777777777778,15.222222222222221,50.8,173.4,363.35369390000005,4710Q20221,0.0,2023-01-19 01:00:00
2023-01-19 01:15:00+00:00,222.3,451.5,41.388888888888886,15.277777777777777,588.1227721,21.77777777777778,17.83333333333333,70771.5,24.72222222222222,15.277777777777777,50.2,171.1,366.1115967,4710Q20221,0.0,2023-01-19 01:15:00
2023-01-19 01:30:00+00:00,223.9,451.7,40.666666666666664,15.277777777777777,574.3332581,20.611111111111107,17.83333333333333,70771.5,24.111111111111114,15.166666666666664,50.5,172.4,364.0431696,4710Q20221,0.0,2023-01-19 01:30:00
2023-01-19 01:45:00+00:00,224.1,451.5,40.94444444444444,15.277777777777777,579.8490637,21.055555555555557,17.83333333333333,70771.5,24.444444444444443,15.277777777777777,50.5,172.7,365.422121,4710Q20221,0.0,2023-01-19 01:45:00
2023-01-19 02:00:00+00:00,223.9,451.8,40.888888888888886,15.277777777777777,580.5385394,21.055555555555557,17.83333333333333,70771.5,24.333333333333332,15.277777777777777,50.5,172.7,364.0431696,4710Q20221,0.0,2023-01-19 02:00:00
2023-01-19 02:15:00+00:00,224.5,452.6,40.888888888888886,15.277777777777777,579.8490637,20.999999999999996,17.88888888888889,70771.5,24.388888888888893,15.222222222222221,50.7,174.2,364.0431696,4710Q20221,0.0,2023-01-19 02:15:00
2023-01-19 02:30:00+00:00,226.0,451.6,41.5,15.277777777777777,588.1227721,21.944444444444443,17.88888888888889,70771.5,24.833333333333336,15.333333333333334,51.0,173.9,366.1115967,4710Q20221,0.0,2023-01-19 02:30:00
2023-01-19 02:45:00+00:00,221.2,452.2,40.888888888888886,15.277777777777777,574.3332581,20.555555555555554,17.88888888888889,70771.5,24.222222222222218,15.277777777777777,49.9,170.8,365.422121,4710Q20221,0.0,2023-01-19 02:45:00
2023-01-19 03:00:00+00:00,219.7,453.7,40.888888888888886,15.277777777777777,574.3332581,20.555555555555554,17.83333333333333,70771.5,24.166666666666664,15.222222222222221,49.6,170.1,365.422121,4710Q20221,0.0,2023-01-19 03:00:00
2023-01-19 03:15:00+00:00,221.5,454.3,41.27777777777778,15.277777777777777,581.2280151,21.666666666666668,17.83333333333333,70771.5,24.666666666666668,15.277777777777777,50.0,172.0,365.422121,4710Q20221,0.0,2023-01-19 03:15:00
2023-01-19 03:30:00+00:00,220.2,454.2,40.833333333333336,15.277777777777777,576.4016852,20.33333333333333,17.83333333333333,70771.5,24.222222222222218,15.277777777777777,50.1,170.9,366.1115967,4710Q20221,0.0,2023-01-19 03:30:00
2023-01-19 03:45:00+00:00,222.9,451.0,41.166666666666664,15.277777777777777,587.4332964,21.555555555555554,17.83333333333333,70771.5,24.611111111111107,15.277777777777777,50.3,171.9,366.1115967,4710Q20221,0.0,2023-01-19 03:45:00
2023-01-19 04:00:00+00:00,225.8,452.5,42.05555555555556,15.277777777777777,601.9122861,22.61111111111111,17.83333333333333,70771.5,25.444444444444443,15.333333333333334,51.0,174.5,366.8010724,4710Q20221,0.0,2023-01-19 04:00:00
2023-01-19 04:15:00+00:00,217.4,453.0,41.27777777777778,15.277777777777777,579.8490637,20.72222222222222,17.83333333333333,70771.5,24.388888888888893,15.333333333333334,49.1,168.5,366.8010724,4710Q20221,0.0,2023-01-19 04:15:00
2023-01-19 04:30:00+00:00,221.4,452.7,41.0,15.277777777777777,578.4701123000001,20.833333333333332,17.944444444444443,70771.5,24.333333333333332,15.277777777777777,50.0,171.6,366.1115967,4710Q20221,0.0,2023-01-19 04:30:00
2023-01-19 04:45:00+00:00,221.2,451.9,41.05555555555556,15.277777777777777,577.7806366,20.944444444444446,17.88888888888889,70771.5,24.333333333333332,15.277777777777777,49.9,170.5,366.1115967,4710Q20221,0.0,2023-01-19 04:45:00
2023-01-19 05:00:00+00:00,226.2,449.9,40.833333333333336,15.277777777777777,580.5385394,21.11111111111111,17.944444444444443,70771.5,24.444444444444443,15.277777777777777,51.1,173.6,364.0431696,4710Q20221,0.0,2023-01-19 05:00:00
2023-01-19 05:15:00+00:00,219.1,450.6,41.05555555555556,15.277777777777777,578.4701123000001,20.944444444444446,17.83333333333333,70771.5,24.388888888888893,15.277777777777777,49.5,168.0,367.4905481,4710Q20221,0.0,2023-01-19 05:15:00
2023-01-19 05:30:00+00:00,222.6,451.4,41.0,15.277777777777777,581.2280151,21.11111111111111,17.83333333333333,70771.5,24.388888888888893,15.38888888888889,50.3,171.5,366.1115967,4710Q20221,0.0,2023-01-19 05:30:00
2023-01-19 05:45:00+00:00,224.2,453.2,40.888888888888886,15.277777777777777,581.2280151,20.999999999999996,17.83333333333333,70771.5,24.444444444444443,15.277777777777777,50.6,173.5,364.7326453,4710Q20221,0.0,2023-01-19 05:45:00
2023-01-19 06:00:00+00:00,221.8,452.2,40.888888888888886,15.277777777777777,577.7806366,20.944444444444446,17.83333333333333,70771.5,24.333333333333332,15.277777777777777,50.1,171.4,365.422121,4710Q20221,0.0,2023-01-19 06:00:00
2023-01-19 06:15:00+00:00,222.6,451.2,41.05555555555556,15.277777777777777,578.4701123000001,20.999999999999996,17.83333333333333,70771.5,24.444444444444443,15.277777777777777,50.3,171.1,366.1115967,4710Q20221,0.0,2023-01-19 06:15:00
2023-01-19 06:30:00+00:00,223.9,451.7,40.77777777777778,15.277777777777777,577.7806366,20.999999999999996,17.944444444444443,70771.5,24.333333333333332,15.277777777777777,50.6,172.4,366.1115967,4710Q20221,0.0,2023-01-19 06:30:00
2023-01-19 06:45:00+00:00,225.1,449.5,40.94444444444444,15.277777777777777,581.2280151,21.166666666666664,17.944444444444443,70771.5,24.444444444444443,15.277777777777777,50.9,172.9,365.422121,4710Q20221,0.0,2023-01-19 06:45:00
2023-01-19 07:00:00+00:00,225.3,450.3,40.833333333333336,15.277777777777777,579.8490637,20.999999999999996,17.944444444444443,70771.5,24.388888888888893,15.277777777777777,50.9,173.0,365.422121,4710Q20221,0.0,2023-01-19 07:00:00
2023-01-19 07:15:00+00:00,229.4,451.5,40.666666666666664,15.277777777777777,579.8490637,20.999999999999996,17.944444444444443,70771.5,24.388888888888893,15.277777777777777,51.8,176.6,363.35369390000005,4710Q20221,0.0,2023-01-19 07:15:00
2023-01-19 07:30:00+00:00,223.4,450.5,40.94444444444444,15.277777777777777,577.7806366,20.833333333333332,17.944444444444443,70771.5,24.333333333333332,15.333333333333334,50.4,171.8,366.8010724,4710Q20221,0.0,2023-01-19 07:30:00
2023-01-19 07:45:00+00:00,225.4,451.0,40.888888888888886,15.277777777777777,579.8490637,20.999999999999996,18.000000000000004,70771.5,24.444444444444443,15.277777777777777,50.9,173.3,366.1115967,4710Q20221,0.0,2023-01-19 07:45:00
2023-01-19 08:00:00+00:00,228.9,450.4,40.61111111111111,15.277777777777777,580.5385394,21.055555555555557,17.944444444444443,70771.5,24.388888888888893,15.277777777777777,51.7,175.9,363.35369390000005,4710Q20221,0.0,2023-01-19 08:00:00
2023-01-19 08:15:00+00:00,227.5,450.7,40.72222222222222,15.277777777777777,580.5385394,20.999999999999996,17.944444444444443,70771.5,24.388888888888893,15.222222222222221,51.4,175.2,364.0431696,4710Q20221,0.0,2023-01-19 08:15:00
2023-01-19 08:30:00+00:00,219.9,450.3,41.11111111111111,15.277777777777777,577.7806366,20.888888888888886,17.944444444444443,70771.5,24.444444444444443,15.38888888888889,50.1,168.5,367.4905481,4710Q20221,0.0,2023-01-19 08:30:00
2023-01-19 08:45:00+00:00,231.0,449.1,40.77777777777778,15.277777777777777,578.4701123000001,20.944444444444446,17.944444444444443,70780.8,24.444444444444443,15.277777777777777,52.1,177.0,364.0431696,4710Q20221,0.0,2023-01-19 08:45:00
2023-01-19 09:00:00+00:00,227.9,449.1,40.72222222222222,15.277777777777777,580.5385394,20.999999999999996,17.944444444444443,70780.8,24.333333333333332,15.277777777777777,51.4,174.7,364.0431696,4710Q20221,0.0,2023-01-19 09:00:00
2023-01-19 09:15:00+00:00,227.3,449.3,40.833333333333336,15.277777777777777,580.5385394,21.055555555555557,17.944444444444443,70780.8,24.444444444444443,15.277777777777777,51.2,173.5,365.422121,4710Q20221,0.0,2023-01-19 09:15:00
2023-01-19 10:15:00+00:00,234.0,447.0,40.33333333333333,15.277777777777777,580.5385394,20.999999999999996,18.055555555555554,70780.8,24.388888888888893,15.166666666666664,52.8,179.0,363.35369390000005,4710Q20221,0.0,2023-01-19 10:15:00
2023-01-19 10:30:00+00:00,232.8,445.8,40.5,15.277777777777777,580.5385394,20.999999999999996,18.111111111111107,70780.8,24.388888888888893,15.333333333333334,52.6,177.5,365.422121,4710Q20221,0.0,2023-01-19 10:30:00
2023-01-19 10:45:00+00:00,229.8,450.3,40.61111111111111,15.277777777777777,581.9174908000001,20.999999999999996,18.055555555555554,70780.8,24.388888888888893,15.333333333333334,51.9,177.3,365.422121,4710Q20221,0.0,2023-01-19 10:45:00
2023-01-19 11:00:00+00:00,237.3,450.6,39.38888888888889,15.0,578.4701123000001,20.777777777777782,18.000000000000004,70780.8,24.27777777777778,15.055555555555555,53.6,183.5,359.90631540000004,4710Q20221,0.0,2023-01-19 11:00:00
2023-01-19 11:15:00+00:00,237.9,448.7,39.94444444444445,15.0,580.5385394,21.055555555555557,17.83333333333333,70780.8,24.333333333333332,14.944444444444443,53.7,183.0,359.21683970000004,4710Q20221,0.0,2023-01-19 11:15:00
2023-01-19 11:30:00+00:00,234.6,447.7,40.166666666666664,15.0,580.5385394,21.11111111111111,17.88888888888889,70783.4,24.388888888888893,15.055555555555555,53.0,179.9,360.5957911,4710Q20221,0.0,2023-01-19 11:30:00
2023-01-19 11:45:00+00:00,222.5,452.9,40.61111111111111,15.0,575.0227338000001,20.944444444444446,17.61111111111111,70783.4,24.222222222222218,15.0,50.2,171.7,361.9747425,4710Q20221,0.0,2023-01-19 11:45:00
2023-01-19 12:00:00+00:00,202.7,452.1,43.72222222222222,15.277777777777777,577.0911609000001,20.944444444444446,17.388888888888886,70783.4,24.499999999999996,15.333333333333334,45.7,155.3,373.00635370000003,4710Q20221,0.0,2023-01-19 12:00:00
2023-01-19 12:15:00+00:00,227.6,452.3,40.94444444444444,15.555555555555555,593.6385776999999,18.499999999999996,18.277777777777782,70783.4,23.444444444444446,15.777777777777777,51.4,181.2,376.45373220000005,4710Q20221,0.0,2023-01-19 12:15:00
2023-01-19 12:30:00+00:00,238.4,451.1,36.99999999999999,15.277777777777777,550.8910843000001,14.444444444444445,18.333333333333332,70783.4,22.88888888888889,15.222222222222221,53.8,183.9,360.5957911,4710Q20221,0.0,2023-01-19 12:30:00
2023-03-07 03:00:00+00:00,96.1,455.6,30.944444444444446,15.277777777777777,361.2852668,7.277777777777779,17.83333333333333,70946.3,8.666666666666668,17.5,17.6,96.7,308.1956379,4710Q20221,1.7,2023-03-07 03:00:00
